time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021900,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.893018901348114,0.4133661687374115,0.3734969198703766,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6641672253608704,0.5500270128250122,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9623922109603882,0.5079734921455383,0.3557518720626831,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9428548216819764,0.4795178174972534,0.4551930129528045,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7569648027420044,0.2490095943212509,1.1312816143035889,284.8857116699219,284.95001220703125,303.1366577148437,296.73590087890625,298.9879150390625,297.23651123046875,284.8841247558594,1.0,0.6314699649810791,0.3929914832115173,0.3929914832115173,1.0,1.0,-3.441494464874268,1.0174593925476074,2.42403507232666,0.2409612089395523,0.9002494812011719,0.9002494812011719,0.0,158.1658477783203,174.0,73390.8046875,0.0,3252.703369140625,1.0,278.1949768066406,282.8329162597656,299.76275634765625,304.6044616699219,293.1499938964844,293.1499938964844,278.1499938964844,36961.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567802906036377,1.0,0.0,0.0,3.786665439605713,3.7866909503936768,9.567690995027078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.9970703125,0.0,1698.060546875,1895.4371337890625,0.0,2998.8125,0.9348116517066956,1.0,0.0,3.0,1.0,0.0
18021960,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8876248598098755,0.4130656123161316,0.3733235001564026,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.6652063727378845,0.5595701336860657,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9570799469947816,0.5085732340812683,0.356239378452301,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9368477463722228,0.4796301424503326,0.4554188549518585,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7529377937316895,0.2490638643503189,1.1321557760238647,284.9130859375,284.95001220703125,303.13299560546875,296.7273254394531,298.9855041503906,297.23541259765625,284.9149475097656,1.0,0.6352013349533081,0.3926869928836822,0.3926869928836822,1.0,1.0,-3.454664468765259,1.021056056022644,2.4336085319519043,0.2415319085121154,0.9007382988929749,0.9007382988929749,0.0,161.58816528320312,192.0,73385.3203125,0.0,3303.331787109375,1.0,278.1568908691406,282.8545227050781,299.74481201171875,304.54010009765625,293.1499938964844,293.1499938964844,278.45001220703125,37684.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582611083984375,1.0,0.0,0.0,3.732283592224121,3.732308864593506,9.294853953178972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.9130859375,0.0,1639.5399169921875,1895.4371337890625,0.0,3012.697509765625,0.9251319766044616,1.0,0.0,3.0,1.0,0.0
18022020,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8813523054122925,0.4133138060569763,0.3734059929847717,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.6656420826911926,0.57143235206604,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9505017995834352,0.5097017884254456,0.3569196164608001,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9295808672904968,0.4801536202430725,0.4558306634426117,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7481575012207031,0.2493123859167099,1.133426547050476,285.0382385253906,284.95001220703125,303.1290283203125,296.7191162109375,298.9832458496094,297.23419189453125,285.0404052734375,1.0,0.6399399042129517,0.3923825323581695,0.3923825323581695,1.0,1.0,-3.4718620777130127,1.0260133743286133,2.4458487033843994,0.2425327599048614,0.9935084581375122,0.9935084581375122,0.0,165.9503631591797,192.0,72822.1015625,0.0,3369.35400390625,1.0,278.4034423828125,282.990234375,299.6989440917969,304.3371276855469,293.1499938964844,293.1499938964844,278.45001220703125,33657.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540828824043274,1.0,0.0,0.0,3.788937568664551,3.788962364196777,9.579176776242091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.4580078125,0.0,1675.10986328125,1895.4371337890625,0.0,2973.52587890625,0.9361502528190612,1.0,0.0,3.0,1.0,0.0
18022080,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8749145269393921,0.413724422454834,0.3739092648029327,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9990000128746032,0.665351927280426,0.5846925973892212,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.943382441997528,0.5110062956809998,0.3579214811325073,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9219216704368592,0.4808366596698761,0.4566017687320709,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7431970238685608,0.2496455311775207,1.1356055736541748,285.0417785644531,284.95001220703125,303.1247253417969,296.71124267578125,298.9798278808594,297.2311096191406,285.0421447753906,1.0,0.6455531120300293,0.3920780420303345,0.3920780420303345,1.0,1.0,-3.4931626319885254,1.0323476791381836,2.460814952850342,0.244030624628067,1.0,1.0,0.0,171.0183563232422,195.0,73254.2265625,0.0,3449.973388671875,1.0,278.4431457519531,282.9906616210937,299.705322265625,304.4130859375,293.1499938964844,293.1499938964844,278.1499938964844,33408.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540231585502625,1.0,0.0,0.0,3.849732875823975,3.8497583866119385,9.88904844234639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.2734375,0.0,1746.4879150390625,1895.4371337890625,0.0,2972.966064453125,0.9483045339584352,1.0,0.0,3.0,1.0,0.0
18022140,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8698970675468445,0.4135937392711639,0.3742035627365112,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6639440059661865,0.595226526260376,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9378327131271362,0.5118123292922974,0.3587822020053863,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9160762429237366,0.4811100661754608,0.4572204947471618,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7393987774848938,0.2497384250164032,1.1372908353805542,284.9102478027344,284.95001220703125,303.1200866699219,296.7037048339844,298.97119140625,297.2213134765625,284.90631103515625,1.0,0.6496952772140503,0.3917735517024994,0.3917735517024994,1.0,1.0,-3.510014295578003,1.0371402502059937,2.47287392616272,0.2453112155199051,0.9397732615470886,0.9397732615470886,0.0,175.1312255859375,195.0,74716.8359375,0.0,3515.001953125,1.0,278.1939392089844,282.8326721191406,299.74151611328125,304.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35558.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602633476257324,1.0,0.0,0.0,3.858367443084717,3.858393669128418,9.933457931765588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.57421875,0.0,1774.083984375,1895.4371337890625,0.0,3031.474853515625,0.9504615664482116,1.0,0.0,3.0,1.0,0.0
18022200,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8649562001228333,0.4131774604320526,0.3740004301071167,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6619147658348083,0.6051291227340698,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9323676228523254,0.5123501420021057,0.3592817783355713,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9105423092842102,0.4811212122440338,0.4574158787727356,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7357098460197449,0.2496485263109207,1.1377326250076294,284.9163513183594,284.95001220703125,303.1151428222656,296.69647216796875,298.9603881835937,297.2088623046875,284.91778564453125,1.0,0.6533327102661133,0.3914690613746643,0.3914690613746643,1.0,1.0,-3.523055076599121,1.040640354156494,2.482414722442627,0.2459917664527893,0.9297286868095398,0.9297286868095398,0.0,178.91738891601562,198.0,74809.2421875,0.0,3569.365966796875,1.0,278.1564636230469,282.8364562988281,299.72418212890625,304.610107421875,293.1499938964844,293.1499938964844,278.1499938964844,36920.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86274653673172,1.0,0.0,0.0,3.8194637298583984,3.819489717483521,9.734151262819069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.0244140625,0.0,1737.2095947265625,1895.4371337890625,0.0,3054.76611328125,0.9439451098442078,1.0,0.0,3.0,1.0,0.0
18022260,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8607511520385742,0.4129880368709564,0.37384694814682,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.6598435044288635,0.6138426065444946,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9277368783950806,0.513124942779541,0.3598239123821258,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.905953884124756,0.4812793433666229,0.4576131403446197,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7325209379196167,0.2496145218610763,1.137994647026062,284.9326477050781,284.95001220703125,303.1098937988281,296.6896057128906,298.9496765136719,297.19970703125,284.9338073730469,1.0,0.6565598249435425,0.3907192945480346,0.3907192945480346,1.0,1.0,-3.5345587730407715,1.0423651933670044,2.492193460464477,0.2451915591955185,0.9321760535240172,0.9321760535240172,0.0,182.29307556152344,198.0,74910.9375,0.0,3617.865234375,1.0,278.1509704589844,282.84869384765625,299.7037658691406,304.5779724121094,293.1499938964844,293.1499938964844,278.1499938964844,36603.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634200096130371,1.0,0.0,0.0,3.809933662414551,3.8099594116210938,9.685635404821369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.6435546875,0.0,1723.2037353515625,1895.4371337890625,0.0,3061.083984375,0.9416400194168092,1.0,0.0,3.0,1.0,0.0
18022320,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8572423458099365,0.4129135012626648,0.3738252818584442,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.6577349901199341,0.6212135553359985,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9239423871040344,0.5140582919120789,0.3604891300201416,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9022451639175416,0.4815224111080169,0.4579007625579834,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7298205494880676,0.2496342211961746,1.138430118560791,284.9454345703125,284.95001220703125,303.1043701171875,296.6830444335937,298.9407043457031,297.1936340332031,284.9461975097656,1.0,0.6594662070274353,0.389969527721405,0.389969527721405,1.0,1.0,-3.545079708099365,1.0436557531356812,2.5014238357543945,0.2441966831684112,0.9372118711471558,0.9372118711471558,0.0,185.30909729003903,201.0,75023.9375,0.0,3662.04248046875,1.0,278.150146484375,282.858154296875,299.6910095214844,304.5646057128906,293.1499938964844,293.1499938964844,278.1499938964844,36230.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638589382171631,1.0,0.0,0.0,3.807893037796021,3.807918548583984,9.675262617747649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.0,0.0,1717.8311767578125,1895.4371337890625,0.0,3065.201171875,0.9409454464912416,1.0,0.0,3.0,1.0,0.0
18022380,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8526002168655396,0.4128509759902954,0.3739023804664612,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9962658286094666,0.6558441519737244,0.6222459673881531,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9186807870864868,0.5150409936904907,0.3612599968910217,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8972824811935425,0.4817757308483124,0.4582778811454773,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7261850833892822,0.2496571540832519,1.1392101049423218,284.9490661621094,284.95001220703125,303.0985107421875,296.6767883300781,298.9329833984375,297.1900939941406,284.9488525390625,1.0,0.6617652177810669,0.3892197608947754,0.3892197608947754,1.0,1.0,-3.548682928085327,1.042594075202942,2.506088733673096,0.2426004558801651,0.93909353017807,0.93909353017807,0.0,189.03878784179688,201.0,75067.84375,0.0,3693.641357421875,1.0,278.1500244140625,282.85986328125,299.6826171875,304.5597839355469,293.1499938964844,293.1499938964844,278.1499938964844,36026.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643192052841187,1.0,0.0,0.0,3.809601306915283,3.809626817703247,9.683944881544448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.390625,0.0,1718.294677734375,1895.4371337890625,0.0,3069.518798828125,0.941103219985962,1.0,0.0,3.0,1.0,0.0
18022440,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8484082818031311,0.4127589762210846,0.3739558458328247,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9918519258499146,0.654633641242981,0.6209297180175781,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.914026975631714,0.5160197019577026,0.3620343804359436,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8927794098854065,0.4820101261138916,0.4586357474327087,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7228510975837708,0.2496648281812667,1.1398913860321045,284.9479064941406,284.95001220703125,303.09234619140625,296.6708374023437,298.9263610839844,297.1885070800781,284.947998046875,1.0,0.6636050343513489,0.3884699940681457,0.3884699940681457,1.0,1.0,-3.5497217178344727,1.0406798124313354,2.5090420246124268,0.2404447644948959,0.9377475380897522,0.9377475380897522,0.0,192.43487548828125,204.0,75031.7890625,0.0,3716.436767578125,1.0,278.1499938964844,282.8594055175781,299.67510986328125,304.5512390136719,293.1499938964844,293.1499938964844,278.1499938964844,36083.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646731376647949,1.0,0.0,0.0,3.8077971935272217,3.8078227043151855,9.6747760380822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.0693359375,0.0,1716.5638427734375,1895.4371337890625,0.0,3072.83935546875,0.940711259841919,1.0,0.0,3.0,1.0,0.0
18022500,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8449493646621704,0.4126590192317962,0.3739772140979767,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9881316423416138,0.6539148092269897,0.6201484799385071,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9103578925132751,0.5170060992240906,0.3627978563308716,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8890758156776428,0.4822403192520141,0.458966463804245,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7200589776039124,0.2496700435876846,1.140455722808838,284.9475402832031,284.95001220703125,303.0859069824219,296.6651916503906,298.9202880859375,297.1878967285156,284.9475402832031,1.0,0.6651625037193298,0.3877202272415161,0.3877202272415161,1.0,1.0,-3.550491571426392,1.0386699438095093,2.5118215084075928,0.2382811307907104,0.936741292476654,0.936741292476654,0.0,195.33804321289065,204.0,74983.6875,0.0,3736.302490234375,1.0,278.1499938964844,282.85919189453125,299.6679382324219,304.5411682128906,293.1499938964844,293.1499938964844,278.1499938964844,36109.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648703098297119,1.0,0.0,0.0,3.805617332458496,3.80564284324646,9.66370066635136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.3017578125,0.0,1714.146240234375,1895.4371337890625,0.0,3074.68896484375,0.9402403235435486,1.0,0.0,3.0,1.0,0.0
18022560,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8421729207038879,0.4125615060329437,0.3739777505397796,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9851000905036926,0.653492271900177,0.6197109818458557,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9075948596000672,0.5180056095123291,0.3635541200637817,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.886128842830658,0.4824730455875397,0.4592769742012024,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7177867293357849,0.2496797293424606,1.14093279838562,284.9478759765625,284.95001220703125,303.07916259765625,296.6598205566406,298.9156494140625,297.187744140625,284.94793701171875,1.0,0.6665611267089844,0.3872206211090088,0.3872206211090088,1.0,1.0,-3.551822662353516,1.0375547409057615,2.514267921447754,0.2368687987327575,0.9361924529075624,0.9361924529075624,0.0,197.7699737548828,207.0,74945.3671875,0.0,3754.3935546875,1.0,278.1499938964844,282.8595886230469,299.66143798828125,304.5313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36116.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649718761444092,1.0,0.0,0.0,3.803303480148315,3.8033289909362793,9.651954542277965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.931640625,0.0,1711.4161376953125,1895.4371337890625,0.0,3075.6416015625,0.939736545085907,1.0,0.0,3.0,1.0,0.0
18022620,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8398077487945557,0.4124689698219299,0.3739704191684723,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9824942350387572,0.6532497406005859,0.6194835901260376,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9053802490234376,0.5190190672874451,0.364311009645462,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8836385011672974,0.4827093183994293,0.4595784246921539,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7158248424530029,0.2496951818466186,1.1413757801055908,284.9483337402344,284.95001220703125,303.0721435546875,296.6547546386719,298.9112854003906,297.1878662109375,284.9483642578125,1.0,0.6678407192230225,0.3867209851741791,0.3867209851741791,1.0,1.0,-3.5533459186553955,1.0365501642227173,2.5167956352233887,0.2355258762836456,0.9358598589897156,0.9358598589897156,0.0,199.9119110107422,207.0,74912.65625,0.0,3771.22021484375,1.0,278.1499938964844,282.85986328125,299.6557006835937,304.5228881835937,293.1499938964844,293.1499938964844,278.1499938964844,36104.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650322556495667,1.0,0.0,0.0,3.801439046859741,3.801464557647705,9.64249352364277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.92578125,0.0,1709.0841064453125,1895.4371337890625,0.0,3076.2080078125,0.9393101930618286,1.0,0.0,3.0,1.0,0.0
18022680,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8377192616462708,0.4123797118663788,0.3739591240882873,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9801718592643738,0.6531127691268921,0.6193795204162598,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9035362005233764,0.5200441479682922,0.3650707006454468,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.881456196308136,0.4829474985599518,0.4598743915557861,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7140693664550781,0.2497157305479049,1.1418052911758425,284.9486999511719,284.95001220703125,303.0648498535156,296.64996337890625,298.906982421875,297.18817138671875,284.94873046875,1.0,0.6690390706062317,0.3862213492393493,0.3862213492393493,1.0,1.0,-3.554993391036988,1.0355849266052246,2.5194084644317627,0.234195590019226,0.935611367225647,0.935611367225647,0.0,201.85855102539065,210.0,74882.7421875,0.0,3787.1875,1.0,278.1499938964844,282.86004638671875,299.65057373046875,304.5152893066406,293.1499938964844,293.1499938964844,278.1499938964844,36092.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650757670402527,1.0,0.0,0.0,3.799790143966675,3.799815654754639,9.63412958299159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.5205078125,0.0,1707.01123046875,1895.4371337890625,0.0,3076.615966796875,0.938932478427887,1.0,0.0,3.0,1.0,0.0
18022740,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8358325958251953,0.4122926294803619,0.3739448487758636,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.978055477142334,0.6530436277389526,0.6193540692329407,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9019593000411988,0.5210803151130676,0.3658342063426971,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8794995546340942,0.4831864535808563,0.4601658582687378,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7124631404876709,0.2497406750917434,1.142229080200195,284.9490051269531,284.95001220703125,303.0572509765625,296.6454467773437,298.9026794433594,297.1885986328125,284.94903564453125,1.0,0.6701765656471252,0.385721743106842,0.385721743106842,1.0,1.0,-3.5567243099212646,1.0346451997756958,2.5220792293548584,0.2328727692365646,0.9354287981987,0.9354287981987,0.0,203.66159057617188,210.0,74856.1875,0.0,3802.5078125,1.0,278.1499938964844,282.860107421875,299.6459045410156,304.50848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36079.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651122450828552,1.0,0.0,0.0,3.798399448394776,3.7984249591827393,9.627079862184471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.8095703125,0.0,1705.2445068359375,1895.4371337890625,0.0,3076.958251953125,0.9386116862297058,1.0,0.0,3.0,1.0,0.0
18022800,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.834071695804596,0.4122064411640167,0.3739285469055176,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9760555624961852,0.6530081033706665,0.6193673014640808,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9005303978919983,0.5221254229545593,0.3666017353534698,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8776836395263672,0.4834250211715698,0.460453987121582,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7109428644180298,0.249768391251564,1.1426516771316528,284.94921875,284.95001220703125,303.0494079589844,296.64117431640625,298.8983459472656,297.1891174316406,284.9492492675781,1.0,0.6712771654129028,0.3852221071720123,0.3852221071720123,1.0,1.0,-3.5584988594055176,1.0337175130844116,2.5247812271118164,0.2315523624420166,0.9352827072143556,0.9352827072143556,0.0,205.3806304931641,213.0,74832.5,0.0,3817.441162109375,1.0,278.1499938964844,282.860107421875,299.6415405273437,304.5022277832031,293.1499938964844,293.1499938964844,278.1499938964844,36068.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651453256607056,1.0,0.0,0.0,3.797207593917847,3.7972331047058105,9.621039680496324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.6591796875,0.0,1703.7249755859375,1895.4371337890625,0.0,3077.268798828125,0.9383359551429749,1.0,0.0,3.0,1.0,0.0
18022860,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8324131965637207,0.4121208190917969,0.3739103674888611,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9741502404212952,0.6529973149299622,0.6194086074829102,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8992205858230591,0.5231799483299255,0.3673737645149231,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8759831190109253,0.4836627542972564,0.460738867521286,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7094903588294983,0.2497983574867248,1.143073320388794,284.949462890625,284.95001220703125,303.041259765625,296.6371765136719,298.89422607421875,297.1896667480469,284.9494934082031,1.0,0.6723470687866211,0.3847758769989013,0.3847758769989013,1.0,1.0,-3.560305118560791,1.0329502820968628,2.5273549556732178,0.2303849905729293,0.9352296590805054,0.9352296590805054,0.0,207.0311584472656,213.0,74813.671875,0.0,3832.05224609375,1.0,278.1499938964844,282.860107421875,299.6375427246094,304.49658203125,293.1499938964844,293.1499938964844,278.1499938964844,36055.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651788234710693,1.0,0.0,0.0,3.796244382858277,3.79626989364624,9.616157967684558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.37109375,0.0,1702.474365234375,1895.4371337890625,0.0,3077.5830078125,0.9381122589111328,1.0,0.0,3.0,1.0,0.0
18022920,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8308244943618774,0.4120352566242218,0.3738908171653747,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9723013043403624,0.6529988646507263,0.6194636821746826,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8979926109313965,0.5242429971694946,0.3681506216526031,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8743616938591003,0.4838991165161133,0.4610209763050079,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7080774903297424,0.2498295307159423,1.1434941291809082,284.9496765136719,284.95001220703125,303.0328674316406,296.6334533691406,298.8900756835937,297.19024658203125,284.9496765136719,1.0,0.6733972430229187,0.3843296468257904,0.3843296468257904,1.0,1.0,-3.5621280670166016,1.0321969985961914,2.52993106842041,0.2292275130748748,0.9352162480354308,0.9352162480354308,0.0,208.6394195556641,216.0,74798.2734375,0.0,3846.46240234375,1.0,278.1499938964844,282.86004638671875,299.6337890625,304.49151611328125,293.1499938964844,293.1499938964844,278.1499938964844,36043.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865215539932251,1.0,0.0,0.0,3.795525312423706,3.79555082321167,9.612516578272334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.76953125,0.0,1701.5152587890625,1895.4371337890625,0.0,3077.927490234375,0.9379419684410096,1.0,0.0,3.0,1.0,0.0
18022980,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8292919397354126,0.4119490385055542,0.3738697469234466,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.970495343208313,0.6530079245567322,0.6195275187492371,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8968321681022644,0.5253146886825562,0.3689327538013458,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8728048205375671,0.4841332137584686,0.4613000154495239,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7067070007324219,0.2498611807823181,1.1439129114151,284.94976806640625,284.95001220703125,303.024169921875,296.62994384765625,298.8858947753906,297.1908264160156,284.9497985839844,1.0,0.6744313836097717,0.383883386850357,0.383883386850357,1.0,1.0,-3.56395959854126,1.0314445495605469,2.532515048980713,0.228068545460701,0.9351985454559326,0.9351985454559326,0.0,210.2148895263672,216.0,74785.21875,0.0,3860.709228515625,1.0,278.1499938964844,282.85992431640625,299.6303405761719,304.4869384765625,293.1499938964844,293.1499938964844,278.1499938964844,36033.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652573823928833,1.0,0.0,0.0,3.794976234436035,3.795001745223999,9.609734661353286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.609375,0.0,1700.785400390625,1895.4371337890625,0.0,3078.31982421875,0.937811553478241,1.0,0.0,3.0,1.0,0.0
18023040,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8277980089187622,0.4118623733520508,0.3738475441932678,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9687120914459229,0.6530197262763977,0.6195946335792542,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8957183957099915,0.5263932347297668,0.3697192370891571,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8712930679321289,0.4843649566173553,0.4615762829780578,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7053700685501099,0.2498925775289535,1.144328474998474,284.9498291015625,284.95001220703125,303.0152587890625,296.6266784667969,298.881591796875,297.19140625,284.9498596191406,1.0,0.6754555106163025,0.3834371566772461,0.3834371566772461,1.0,1.0,-3.565791845321656,1.030690312385559,2.5351016521453857,0.2269071191549301,0.935179591178894,0.935179591178894,0.0,211.77224731445312,219.0,74773.8359375,0.0,3874.861572265625,1.0,278.1499938964844,282.8597717285156,299.6271057128906,304.48272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36026.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652987480163574,1.0,0.0,0.0,3.7945289611816406,3.794554471969605,9.607470019545872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.7783203125,0.0,1700.1942138671875,1895.4371337890625,0.0,3078.708251953125,0.9377057552337646,1.0,0.0,3.0,1.0,0.0
18023100,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8263382315635681,0.4117747247219085,0.3738240301609039,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9669488072395324,0.653032660484314,0.6196632981300354,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8946478366851807,0.5274795889854431,0.3705108165740967,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.869822084903717,0.4845935404300689,0.4618491530418396,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7040634751319885,0.2499232590198516,1.1447389125823977,284.94989013671875,284.95001220703125,303.0060729980469,296.6236572265625,298.8772277832031,297.19195556640625,284.94989013671875,1.0,0.676470160484314,0.3829909265041351,0.3829909265041351,1.0,1.0,-3.5676205158233643,1.029932737350464,2.5376877784729004,0.225742757320404,0.9351577162742616,0.9351577162742616,0.0,213.3135681152344,219.0,74764.0859375,0.0,3888.9208984375,1.0,278.1499938964844,282.8595886230469,299.62408447265625,304.4788513183594,293.1499938964844,293.1499938964844,278.1499938964844,36021.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653423190116882,1.0,0.0,0.0,3.794178009033203,3.794203519821167,9.605693094272285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.2822265625,0.0,1699.734130859375,1895.4371337890625,0.0,3079.116943359375,0.9376230835914612,1.0,0.0,3.0,1.0,0.0
18023160,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8249034881591797,0.4116857647895813,0.3737992644309997,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.965195894241333,0.6530449390411377,0.6197317838668823,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8936098217964172,0.5285722017288208,0.3713065981864929,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8683825731277466,0.4848192036151886,0.4621190130710602,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.702779233455658,0.2499530017375946,1.14514422416687,284.94989013671875,284.95001220703125,302.9966125488281,296.620849609375,298.872802734375,297.1925048828125,284.9499206542969,1.0,0.677478551864624,0.3825458586215973,0.3825458586215973,1.0,1.0,-3.569442749023437,1.0291744470596311,2.5402681827545166,0.2245784550905227,0.935136079788208,0.935136079788208,0.0,214.8462371826172,222.0,74755.609375,0.0,3902.924560546875,1.0,278.1499938964844,282.8594055175781,299.62127685546875,304.47528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36017.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653833866119385,1.0,0.0,0.0,3.793886423110962,3.793911695480346,9.60421630225028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.044921875,0.0,1699.354248046875,1895.4371337890625,0.0,3079.501953125,0.937554657459259,1.0,0.0,3.0,1.0,0.0
18023220,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8234896063804626,0.4115951657295227,0.3737729489803314,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9634507298469543,0.653055727481842,0.6197989583015442,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8926008343696594,0.5296710133552551,0.3721066117286682,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8669708371162415,0.4850416481494903,0.4623857140541076,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.701514720916748,0.2499815672636032,1.1455435752868652,284.9499206542969,284.95001220703125,302.9869079589844,296.6182556152344,298.8682861328125,297.19305419921875,284.9499206542969,1.0,0.6784815192222595,0.3821007907390594,0.3821007907390594,1.0,1.0,-3.5712554454803467,1.0284112691879272,2.542844295501709,0.223410815000534,0.9351152777671814,0.9351152777671814,0.0,216.3724822998047,222.0,74748.25,0.0,3916.879150390625,1.0,278.1499938964844,282.8592529296875,299.61865234375,304.4720153808594,293.1499938964844,293.1499938964844,278.1499938964844,36014.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654227256774902,1.0,0.0,0.0,3.793645620346069,3.793671131134033,9.602997579349903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.0556640625,0.0,1699.042236328125,1895.4371337890625,0.0,3079.87109375,0.9374982714653016,1.0,0.0,3.0,1.0,0.0
18023280,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8220927715301514,0.4115028381347656,0.3737450540065765,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.961710512638092,0.6530643105506897,0.6198643445968628,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8916167616844177,0.5307750105857849,0.3729102909564972,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.865583598613739,0.4852609634399414,0.4626494348049164,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7002671360969543,0.2500089108943939,1.145937204360962,284.9499206542969,284.95001220703125,302.9769897460937,296.61590576171875,298.8637084960937,297.193603515625,284.949951171875,1.0,0.6794800758361816,0.3816557228565216,0.3816557228565216,1.0,1.0,-3.5730581283569336,1.027642846107483,2.54541540145874,0.2222395241260528,0.9350948333740234,0.9350948333740234,0.0,217.89483642578125,225.0,74741.78125,0.0,3930.79736328125,1.0,278.1499938964844,282.8591003417969,299.61627197265625,304.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,36011.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654586672782898,1.0,0.0,0.0,3.793440580368042,3.793466091156006,9.601959618521505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.2705078125,0.0,1698.7779541015625,1895.4371337890625,0.0,3080.208251953125,0.9374504089355468,1.0,0.0,3.0,1.0,0.0
18023340,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8207108378410339,0.4114080965518951,0.3737149834632873,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9599746465682985,0.6530694961547852,0.6199268102645874,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8906570076942444,0.5318849682807922,0.3737182021141052,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8642191886901855,0.4854761660099029,0.4629092812538147,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6990353465080261,0.2500345706939697,1.1463230848312378,284.9499206542969,284.95001220703125,302.966796875,296.6137084960937,298.8590393066406,297.1941223144531,284.949951171875,1.0,0.6804737448692322,0.3812106549739837,0.3812106549739837,1.0,1.0,-3.574845790863037,1.026867389678955,2.547978401184082,0.2210640609264373,0.9350720047950744,0.9350720047950744,0.0,219.4134826660156,225.0,74736.1328125,0.0,3944.668212890625,1.0,278.1499938964844,282.85894775390625,299.61407470703125,304.4662780761719,293.1499938964844,293.1499938964844,278.1499938964844,36010.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654940724372864,1.0,0.0,0.0,3.7932686805725098,3.793293952941896,9.601088777344555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.685546875,0.0,1698.5589599609375,1895.4371337890625,0.0,3080.54052734375,0.9374104738235474,1.0,0.0,3.0,1.0,0.0
18023400,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8193405270576477,0.4113113582134247,0.3736831843852997,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9582411646842957,0.653071403503418,0.6199864745140076,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8897174000740051,0.53299880027771,0.3745289742946625,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8628751039505005,0.4856880605220794,0.4631660282611847,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6978175044059753,0.2500588893890381,1.1467028856277466,284.9499206542969,284.95001220703125,302.95635986328125,296.6117553710937,298.85430908203125,297.1946105957031,284.949951171875,1.0,0.6814639568328857,0.3807656168937683,0.3807656168937683,1.0,1.0,-3.57662034034729,1.026085615158081,2.550534725189209,0.2198846638202667,0.9350485801696776,0.9350485801696776,0.0,220.9308319091797,228.0,74731.0703125,0.0,3958.5107421875,1.0,278.1499938964844,282.8588256835937,299.612060546875,304.4637756347656,293.1499938964844,293.1499938964844,278.1499938964844,36008.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655242919921875,1.0,0.0,0.0,3.793113470077514,3.7931387424468994,9.6003032012959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.2451171875,0.0,1698.3631591796875,1895.4371337890625,0.0,3080.823974609375,0.9373746514320374,1.0,0.0,3.0,1.0,0.0
18023460,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.817980170249939,0.4112120568752289,0.3736491799354553,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9565100073814392,0.6530691385269165,0.6200423240661621,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8887975215911865,0.5341169238090515,0.3753428757190704,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8615504503250122,0.4858958721160888,0.4634190201759338,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6966130137443542,0.2500815391540527,1.1470752954483032,284.949951171875,284.95001220703125,302.9457092285156,296.6099548339844,298.8495483398437,297.195068359375,284.949951171875,1.0,0.6824501752853394,0.3803327977657318,0.3803327977657318,1.0,1.0,-3.578378200531006,1.025331735610962,2.553046464920044,0.218736246228218,0.9350386261940002,0.9350386261940002,0.0,222.44679260253903,228.0,74727.0703125,0.0,3972.314208984375,1.0,278.1499938964844,282.8587341308594,299.6102600097656,304.4615478515625,293.1499938964844,293.1499938964844,278.1499938964844,36007.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655523061752319,1.0,0.0,0.0,3.792985439300537,3.793010711669922,9.599655186320888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.0341796875,0.0,1698.1990966796875,1895.4371337890625,0.0,3081.086669921875,0.9373450875282288,1.0,0.0,3.0,1.0,0.0
18023520,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8166278004646301,0.411110520362854,0.373613178730011,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9547808170318604,0.6530627608299255,0.6200945973396301,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8878955245018005,0.5352383255958557,0.3761591613292694,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.86024409532547,0.4861000180244446,0.4636686444282532,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.695421040058136,0.2501027286052704,1.147441267967224,284.949951171875,284.95001220703125,302.934814453125,296.6083679199219,298.8446960449219,297.19549560546875,284.9499816894531,1.0,0.6834329962730408,0.3799000084400177,0.3799000084400177,1.0,1.0,-3.580120325088501,1.0245732069015503,2.555546998977661,0.2175861448049545,0.9350323677062988,0.9350323677062988,0.0,223.96229553222656,231.0,74723.71875,0.0,3986.08740234375,1.0,278.1499938964844,282.858642578125,299.6086120605469,304.45953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36005.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655763268470764,1.0,0.0,0.0,3.792884111404419,3.792909622192383,9.599142458682763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.9892578125,0.0,1698.0667724609375,1895.4371337890625,0.0,3081.312255859375,0.9373213648796082,1.0,0.0,3.0,1.0,0.0
18023580,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8152817487716675,0.4110060036182403,0.3735746145248413,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9530535340309144,0.6530510783195496,0.6201421022415161,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8870112299919128,0.5363636016845703,0.3769781589508056,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8589549660682678,0.4862995445728302,0.4639139771461487,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6942411661148071,0.2501220405101776,1.147799015045166,284.949951171875,284.95001220703125,302.9236755371094,296.60693359375,298.8397827148437,297.1959228515625,284.9499816894531,1.0,0.6844117641448975,0.3794672191143036,0.3794672191143036,1.0,1.0,-3.5818419456481934,1.023806095123291,2.5580358505249023,0.2164314538240432,0.93502014875412,0.93502014875412,0.0,225.4771728515625,231.0,74720.7890625,0.0,3999.81640625,1.0,278.1499938964844,282.85858154296875,299.607177734375,304.457763671875,293.1499938964844,293.1499938964844,278.1499938964844,36005.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655990362167358,1.0,0.0,0.0,3.792799234390259,3.792824745178223,9.598712722436176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.0712890625,0.0,1697.958251953125,1895.4371337890625,0.0,3081.52490234375,0.9373014569282532,1.0,0.0,3.0,1.0,0.0
18023640,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8139405846595764,0.4108991622924804,0.3735340535640716,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.951328694820404,0.653035044670105,0.6201856136322021,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.886143147945404,0.5374917387962341,0.3777992129325866,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8576827645301819,0.4864954054355621,0.4641559422016144,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.693073034286499,0.2501398622989654,1.1481503248214722,284.949951171875,284.95001220703125,302.9123229980469,296.6056823730469,298.83477783203125,297.1962890625,284.9499816894531,1.0,0.6853873133659363,0.3790343999862671,0.3790343999862671,1.0,1.0,-3.5835468769073486,1.0230317115783691,2.5605151653289795,0.2152725905179977,0.9350039958953856,0.9350039958953856,0.0,226.9921264648437,234.0,74718.140625,0.0,4013.51611328125,1.0,278.1499938964844,282.8584899902344,299.6058654785156,304.4561767578125,293.1499938964844,293.1499938964844,278.1499938964844,36004.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656166791915894,1.0,0.0,0.0,3.792717695236206,3.792742967605591,9.598300039215246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.240234375,0.0,1697.85693359375,1895.4371337890625,0.0,3081.690673828125,0.9372826814651488,1.0,0.0,3.0,1.0,0.0
18023700,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8126027584075928,0.4107895493507385,0.3734910190105438,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9496065378189088,0.6530137658119202,0.6202243566513062,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8852913975715637,0.5386235117912292,0.3786227405071258,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8564268350601196,0.4866868555545807,0.4643938541412353,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6919164061546326,0.25015589594841,1.148494005203247,284.949951171875,284.95001220703125,302.9007568359375,296.6045837402344,298.8297119140625,297.1966552734375,284.949951171875,1.0,0.686359167098999,0.378601610660553,0.378601610660553,1.0,1.0,-3.5852320194244385,1.0222489833831787,2.56298303604126,0.2141092121601104,0.934983253479004,0.934983253479004,0.0,228.5068817138672,234.0,74715.7265625,0.0,4027.1748046875,1.0,278.1499938964844,282.85845947265625,299.604736328125,304.45477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36004.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656315207481384,1.0,0.0,0.0,3.7926371097564697,3.792662382125856,9.597891903467826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.5,0.0,1697.7593994140625,1895.4371337890625,0.0,3081.829833984375,0.9372644424438475,1.0,0.0,3.0,1.0,0.0
