time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023760,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8112669587135315,0.4106772541999817,0.373445600271225,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9478877186775208,0.6529874205589294,0.6202583312988281,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8844555616378784,0.5397587418556213,0.3794486820697784,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8551867008209229,0.4868740439414978,0.4646277725696563,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6907711029052734,0.2501702308654785,1.1488300561904907,284.949951171875,284.95001220703125,302.88897705078125,296.6036376953125,298.8246459960937,297.1969909667969,284.9499816894531,1.0,0.6873272657394409,0.3781799077987671,0.3781799077987671,1.0,1.0,-3.586897611618042,1.021490216255188,2.5654072761535645,0.2129735201597213,0.9349707365036012,0.9349707365036012,0.0,230.0215759277344,237.0,74713.90625,0.0,4040.794677734375,1.0,278.1499938964844,282.8584289550781,299.603759765625,304.4535522460937,293.1499938964844,293.1499938964844,278.1499938964844,36004.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656429648399353,1.0,0.0,0.0,3.792562246322632,3.792587757110596,9.597513326298213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.8984375,0.0,1697.6673583984375,1895.4371337890625,0.0,3081.93701171875,0.9372475147247314,1.0,0.0,3.0,1.0,0.0
18023820,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8099319934844971,0.4105623960494995,0.3733979761600494,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9461730718612672,0.6529560685157776,0.6202877163887024,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.883635401725769,0.5408976078033447,0.3802770376205444,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8539621829986572,0.4870571792125702,0.4648579061031341,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6896371245384216,0.250182956457138,1.149158954620361,284.949951171875,284.95001220703125,302.876953125,296.60284423828125,298.8194885253906,297.19732666015625,284.9499816894531,1.0,0.6882919073104858,0.3777582347393036,0.3777582347393036,1.0,1.0,-3.5885448455810547,1.0207258462905884,2.5678188800811768,0.2118358165025711,0.934958517551422,0.934958517551422,0.0,231.5361785888672,237.0,74712.3984375,0.0,4054.3779296875,1.0,278.1499938964844,282.8583984375,299.6029357910156,304.4525146484375,293.1499938964844,293.1499938964844,278.1499938964844,36003.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656509518623352,1.0,0.0,0.0,3.7924976348876953,3.792523145675659,9.597187045073952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.400390625,0.0,1697.5870361328125,1895.4371337890625,0.0,3082.011962890625,0.9372326731681824,1.0,0.0,3.0,1.0,0.0
18023880,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.808596670627594,0.4104452133178711,0.3733482658863067,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9444633722305298,0.6529200673103333,0.6203128695487976,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8828303813934326,0.542039692401886,0.3811076879501343,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8527530431747437,0.4872365295886993,0.4650845229625702,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6885144114494324,0.2501941621303558,1.1494812965393066,284.949951171875,284.95001220703125,302.86474609375,296.6021728515625,298.81427001953125,297.1976318359375,284.949951171875,1.0,0.6892532706260681,0.3773365318775177,0.3773365318775177,1.0,1.0,-3.590174913406372,1.0199543237686155,2.570220470428467,0.2106940448284149,0.934941291809082,0.934941291809082,0.0,233.05079650878903,240.0,74711.0390625,0.0,4067.928955078125,1.0,278.1499938964844,282.8583984375,299.60223388671875,304.4516296386719,293.1499938964844,293.1499938964844,278.1499938964844,36003.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865655243396759,1.0,0.0,0.0,3.7924325466156006,3.792458057403565,9.59685735324456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.9658203125,0.0,1697.5081787109375,1895.4371337890625,0.0,3082.052734375,0.937217891216278,1.0,0.0,3.0,1.0,0.0
18023940,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8072591423988342,0.4103249907493591,0.3732959032058716,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9427587985992432,0.6528781056404114,0.6203324794769287,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8820408582687378,0.5431858897209167,0.3819411695003509,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8515585064888,0.4874110817909241,0.4653066992759704,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.687402606010437,0.2502035200595855,1.149795413017273,284.949951171875,284.95001220703125,302.8523254394531,296.6016540527344,298.8089599609375,297.1979064941406,284.949951171875,1.0,0.6902107000350952,0.3769148290157318,0.3769148290157318,1.0,1.0,-3.591783285140991,1.0191739797592163,2.5726094245910645,0.2095477432012558,0.934917151927948,0.934917151927948,0.0,234.56509399414065,240.0,74709.71875,0.0,4081.433349609375,1.0,278.1499938964844,282.8583984375,299.6016845703125,304.450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36003.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86565762758255,1.0,0.0,0.0,3.79236102104187,3.792386293411255,9.596494692232227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.5830078125,0.0,1697.42431640625,1895.4371337890625,0.0,3082.074951171875,0.9372017979621888,1.0,0.0,3.0,1.0,0.0
18024000,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8059184551239014,0.4102025330066681,0.3732415437698364,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9410605430603028,0.6528316140174866,0.6203479170799255,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8812656998634338,0.5443352460861206,0.3827768266201019,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8503785729408264,0.4875819981098175,0.4655255079269409,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6863018870353699,0.2502114474773407,1.1501034498214722,284.9499206542969,284.95001220703125,302.8396911621094,296.60125732421875,298.8036193847656,297.1981811523437,284.949951171875,1.0,0.691165030002594,0.3764931559562683,0.3764931559562683,1.0,1.0,-3.5933754444122314,1.0183866024017334,2.574989080429077,0.2083975076675415,0.9348883628845216,0.9348883628845216,0.0,236.07955932617188,243.0,74708.4453125,0.0,4094.907470703125,1.0,278.1499938964844,282.8584289550781,299.60125732421875,304.4503479003906,293.1499938964844,293.1499938964844,278.1499938964844,36004.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656556010246277,1.0,0.0,0.0,3.792280673980713,3.7923059463500977,9.596087693353184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.2392578125,0.0,1697.3314208984375,1895.4371337890625,0.0,3082.0556640625,0.9371839761734008,1.0,0.0,3.0,1.0,0.0
18024060,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8045772910118103,0.4100772738456726,0.3731847405433655,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9393689632415771,0.6527794599533081,0.6203580498695374,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.880505383014679,0.5454885959625244,0.3836152255535126,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.849212646484375,0.4877484738826751,0.4657401442527771,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6852118968963623,0.2502176463603973,1.1504037380218506,284.9499206542969,284.95001220703125,302.8268737792969,296.6009826660156,298.7982482910156,297.19842529296875,284.949951171875,1.0,0.6921155452728271,0.3760825395584106,0.3760825395584106,1.0,1.0,-3.594947576522827,1.0176230669021606,2.577324390411377,0.2072751075029373,0.9348673224449158,0.9348673224449158,0.0,237.5937957763672,243.0,74707.59375,0.0,4108.33837890625,1.0,278.1499938964844,282.85845947265625,299.6009521484375,304.44989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36004.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656511902809143,1.0,0.0,0.0,3.7921979427337646,3.792223453521729,9.595670462658743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.0009765625,0.0,1697.233642578125,1895.4371337890625,0.0,3082.01416015625,0.9371656775474548,1.0,0.0,3.0,1.0,0.0
18024120,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8032464385032654,0.409949779510498,0.3731259405612945,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9376851916313172,0.6527225375175476,0.6203638315200806,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8797590732574463,0.5466452836990356,0.3844559490680694,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8480607271194458,0.4879112541675567,0.4659513235092163,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6841328144073486,0.2502224743366241,1.150697946548462,284.9499206542969,284.95001220703125,302.8138427734375,296.600830078125,298.7928466796875,297.1986694335937,284.949951171875,1.0,0.693062961101532,0.3756718933582306,0.3756718933582306,1.0,1.0,-3.596503257751465,1.016855001449585,2.57964825630188,0.2061510980129242,0.934846580028534,0.934846580028534,0.0,239.10806274414065,246.0,74706.921875,0.0,4121.73779296875,1.0,278.1499938964844,282.8585205078125,299.60076904296875,304.4495849609375,293.1499938964844,293.1499938964844,278.1499938964844,36004.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656434416770935,1.0,0.0,0.0,3.7921199798583984,3.792145252227783,9.595274832463474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.83203125,0.0,1697.1396484375,1895.4371337890625,0.0,3081.94189453125,0.9371480345726012,1.0,0.0,3.0,1.0,0.0
18024180,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8019261360168457,0.4098192453384399,0.3730644583702087,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9360093474388124,0.6526592373847961,0.6203637719154358,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8790273070335388,0.5478063225746155,0.3852996826171875,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.846921980381012,0.4880691468715668,0.4661579728126526,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6830642819404602,0.2502254843711853,1.1509841680526731,284.9499206542969,284.95001220703125,302.8006286621094,296.60076904296875,298.7873840332031,297.1988830566406,284.949951171875,1.0,0.6940063834190369,0.3752612769603729,0.3752612769603729,1.0,1.0,-3.598037004470825,1.016078233718872,2.581958770751953,0.2050226926803589,0.9348176121711732,0.9348176121711732,0.0,240.6219024658203,246.0,74706.21875,0.0,4135.08837890625,1.0,278.1499938964844,282.85858154296875,299.6007080078125,304.44940185546875,293.1499938964844,293.1499938964844,278.1499938964844,36004.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656345009803772,1.0,0.0,0.0,3.792034387588501,3.7920596599578857,9.594841685611757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.693359375,0.0,1697.0394287109375,1895.4371337890625,0.0,3081.85791015625,0.9371288418769836,1.0,0.0,3.0,1.0,0.0
18024240,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8006165623664856,0.4096865653991699,0.3730010986328125,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9343426823616028,0.652591347694397,0.6203594207763672,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8783088326454163,0.5489704012870789,0.3861455619335174,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8457964658737183,0.488223522901535,0.4663613736629486,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6820064187049866,0.2502272129058838,1.151264786720276,284.9499206542969,284.95001220703125,302.7872314453125,296.6007995605469,298.7818603515625,297.1990966796875,284.9499206542969,1.0,0.6949468851089478,0.3748506605625152,0.3748506605625152,1.0,1.0,-3.599555492401123,1.0152947902679443,2.5842607021331787,0.2038906365633011,0.9347833395004272,0.9347833395004272,0.0,242.135971069336,249.0,74705.46875,0.0,4148.41064453125,1.0,278.1499938964844,282.858642578125,299.6007080078125,304.4493103027344,293.1499938964844,293.1499938964844,278.1499938964844,36004.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86562180519104,1.0,0.0,0.0,3.791938304901123,3.791963815689087,9.594356242814683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.572265625,0.0,1696.9285888671875,1895.4371337890625,0.0,3081.738525390625,0.9371075630187988,1.0,0.0,3.0,1.0,0.0
18024300,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7993173599243164,0.4095509648323059,0.3729351758956909,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9326854944229126,0.6525173187255859,0.6203494071960449,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.877604067325592,0.550138533115387,0.3869942426681518,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8446835279464722,0.4883732497692108,0.4665604531764984,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6809588670730591,0.2502272725105285,1.1515378952026367,284.94989013671875,284.95001220703125,302.7736511230469,296.6009521484375,298.7762756347656,297.1993103027344,284.9499206542969,1.0,0.695883572101593,0.3744400441646576,0.3744400441646576,1.0,1.0,-3.601053237915039,1.0145032405853271,2.586549997329712,0.2027543485164642,0.9347423315048218,0.9347423315048218,0.0,243.64976501464844,249.0,74704.609375,0.0,4161.6875,1.0,278.1499938964844,282.8587341308594,299.600830078125,304.4493103027344,293.1499938964844,293.1499938964844,278.1499938964844,36005.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656072020530701,1.0,0.0,0.0,3.7918272018432617,3.791852474212648,9.59379349296796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.46484375,0.0,1696.8009033203125,1895.4371337890625,0.0,3081.601806640625,0.9370829463005066,1.0,0.0,3.0,1.0,0.0
18024360,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7980287075042725,0.4094130992889404,0.3728672564029693,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9310389161109924,0.6524382829666138,0.6203347444534302,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8769122362136841,0.5513099431991577,0.3878451883792877,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8435830473899841,0.4885192811489105,0.4667560756206512,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6799218058586121,0.2502259910106659,1.1518051624298096,284.94989013671875,284.95001220703125,302.7598571777344,296.6011657714844,298.77069091796875,297.1994934082031,284.9499206542969,1.0,0.69681715965271,0.3740403354167938,0.3740403354167938,1.0,1.0,-3.602534532546997,1.013736605644226,2.5887980461120605,0.2016461789608001,0.934709131717682,0.934709131717682,0.0,245.1636505126953,252.0,74704.109375,0.0,4174.93115234375,1.0,278.1499938964844,282.8588562011719,299.6010131835937,304.4494323730469,293.1499938964844,293.1499938964844,278.1499938964844,36005.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655897974967957,1.0,0.0,0.0,3.7917115688323975,3.791737079620361,9.593209142622072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.43359375,0.0,1696.66552734375,1895.4371337890625,0.0,3081.4384765625,0.937057375907898,1.0,0.0,3.0,1.0,0.0
18024420,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7967504262924194,0.4092725217342376,0.3727969229221344,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9294034242630004,0.6523532271385193,0.6203145384788513,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8762335777282715,0.5524852871894836,0.3886989057064056,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8424944877624512,0.4886608719825744,0.4669475555419922,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6788949966430664,0.2502231299877167,1.152065634727478,284.94989013671875,284.95001220703125,302.74591064453125,296.6014709472656,298.7650451660156,297.1996765136719,284.9499206542969,1.0,0.6977471709251404,0.3736406564712524,0.3736406564712524,1.0,1.0,-3.6039962768554688,1.012964367866516,2.591031789779663,0.200536236166954,0.934674084186554,0.934674084186554,0.0,246.6772918701172,252.0,74703.65625,0.0,4188.13232421875,1.0,278.1499938964844,282.85894775390625,299.6012878417969,304.4496154785156,293.1499938964844,293.1499938964844,278.1499938964844,36006.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655710816383362,1.0,0.0,0.0,3.791595935821533,3.791621446609497,9.592622518539429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.4453125,0.0,1696.5286865234375,1895.4371337890625,0.0,3081.262939453125,0.9370314478874208,1.0,0.0,3.0,1.0,0.0
18024480,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7954826951026917,0.4091297686100006,0.3727246820926666,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.927780270576477,0.652263343334198,0.6202898621559143,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8755673170089722,0.5536636710166931,0.3895547389984131,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8414178490638733,0.4887989163398742,0.4671357572078705,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6778784394264221,0.2502190768718719,1.1523207426071167,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.7593688964844,297.1998596191406,284.94989013671875,1.0,0.6986742615699768,0.3732409477233886,0.3732409477233886,1.0,1.0,-3.605442523956299,1.01218581199646,2.593256950378418,0.1994227468967437,0.9346325397491456,0.9346325397491456,0.0,248.1910552978516,255.0,74703.1171875,0.0,4201.3037109375,1.0,278.1499938964844,282.85906982421875,299.60162353515625,304.44989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36006.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655500411987305,1.0,0.0,0.0,3.791471004486084,3.791496515274048,9.591990419721697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.4619140625,0.0,1696.3826904296875,1895.4371337890625,0.0,3081.065673828125,0.9370035529136658,1.0,0.0,3.0,1.0,0.0
18024540,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7942250967025757,0.4089841842651367,0.372649997472763,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9261698126792908,0.6521672010421753,0.6202594637870789,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8749136924743652,0.554845929145813,0.390413224697113,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8403524160385132,0.4889324605464935,0.4673197567462921,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6768720149993896,0.2502135038375854,1.1525691747665403,284.94989013671875,284.95001220703125,302.7174987792969,296.6022644042969,298.753662109375,297.2000427246094,284.94989013671875,1.0,0.6995977163314819,0.3728412389755249,0.3728412389755249,1.0,1.0,-3.6068692207336426,1.011399269104004,2.5954699516296387,0.1983052790164947,0.9345833659172058,0.9345833659172058,0.0,249.70455932617188,255.0,74702.421875,0.0,4214.4306640625,1.0,278.1499938964844,282.8592224121094,299.60205078125,304.45025634765625,293.1499938964844,293.1499938964844,278.1499938964844,36007.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865527868270874,1.0,0.0,0.0,3.791330575942993,3.791355848312378,9.591279876985936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.4755859375,0.0,1696.2200927734375,1895.4371337890625,0.0,3080.857177734375,0.9369723796844482,1.0,0.0,3.0,1.0,0.0
18024600,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7929778099060059,0.4088365435600281,0.3725735247135162,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.924573302268982,0.6520664095878601,0.6202247142791748,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8742716908454895,0.5560308694839478,0.3912736773490906,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8392982482910156,0.4890626668930053,0.4675006866455078,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6758756637573242,0.2502067685127258,1.1528126001358032,284.9498596191406,284.95001220703125,302.7030334472656,296.6027526855469,298.7478942871094,297.2001953125,284.9498596191406,1.0,0.7005184292793274,0.3724415600299835,0.3724415600299835,1.0,1.0,-3.608281135559082,1.0106066465377808,2.597674369812012,0.1971844285726547,0.9345285892486572,0.9345285892486572,0.0,251.21832275390625,258.0,74701.6015625,0.0,4227.5302734375,1.0,278.1499938964844,282.8593444824219,299.6025085449219,304.4506530761719,293.1499938964844,293.1499938964844,278.1499938964844,36008.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655033707618713,1.0,0.0,0.0,3.7911763191223145,3.791201591491699,9.590499985279166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.4814453125,0.0,1696.0421142578125,1895.4371337890625,0.0,3080.6279296875,0.9369381666183472,1.0,0.0,3.0,1.0,0.0
18024660,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7917404770851135,0.4086859226226806,0.3724943697452545,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9229907989501952,0.6519587635993958,0.6201836466789246,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.873642086982727,0.5572200417518616,0.3921369612216949,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8382543921470642,0.489188015460968,0.4676770865917206,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6748890280723572,0.2501984536647796,1.1530489921569824,284.9498596191406,284.95001220703125,302.6884155273437,296.603271484375,298.7421264648437,297.2003479003906,284.9498596191406,1.0,0.7014352083206177,0.3720534741878509,0.3720534741878509,1.0,1.0,-3.6096715927124015,1.0098397731781006,2.5998318195343018,0.1960934996604919,0.9344796538352966,0.9344796538352966,0.0,252.7317352294922,258.0,74701.0,0.0,4240.580078125,1.0,278.1499938964844,282.8595275878906,299.60302734375,304.4511108398437,293.1499938964844,293.1499938964844,278.1499938964844,36008.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654782176017761,1.0,0.0,0.0,3.7910115718841553,3.791037082672119,9.589666660758669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.5400390625,0.0,1695.84912109375,1895.4371337890625,0.0,3080.3916015625,0.9369016289711,1.0,0.0,3.0,1.0,0.0
18024720,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7905131578445435,0.4085328280925751,0.3724130094051361,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9214235544204712,0.6518452763557434,0.6201371550559998,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8730241060256958,0.558412492275238,0.3930026292800903,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8372207880020142,0.4893092811107635,0.4678496718406677,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6739122271537781,0.250188797712326,1.1532795429229736,284.9498596191406,284.95001220703125,302.6736145019531,296.6038513183594,298.736328125,297.20050048828125,284.9498596191406,1.0,0.7023487687110901,0.3716653883457184,0.3716653883457184,1.0,1.0,-3.61104416847229,1.0090681314468384,2.601975917816162,0.1950012743473053,0.934428334236145,0.934428334236145,0.0,254.2451019287109,261.0,74700.375,0.0,4253.591796875,1.0,278.1499938964844,282.85968017578125,299.6036071777344,304.4516296386719,293.1499938964844,293.1499938964844,278.1499938964844,36008.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865451991558075,1.0,0.0,0.0,3.7908434867858887,3.7908687591552734,9.58881628321251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.61328125,0.0,1695.651123046875,1895.4371337890625,0.0,3080.1455078125,0.9368640780448914,1.0,0.0,3.0,1.0,0.0
18024780,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7892958521842957,0.4083772003650665,0.3723295032978058,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.919872522354126,0.6517260074615479,0.6200853586196899,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8724174499511719,0.5596081614494324,0.3938705027103424,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8361971974372864,0.4894265532493591,0.4680185616016388,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6729451417922974,0.2501778602600097,1.153504490852356,284.9498291015625,284.95001220703125,302.6586608886719,296.6044921875,298.7304992675781,297.2006225585937,284.9498596191406,1.0,0.7032591700553894,0.3712772727012634,0.3712772727012634,1.0,1.0,-3.6123993396759033,1.008289456367493,2.604109764099121,0.1939054578542709,0.93436861038208,0.93436861038208,0.0,255.75845336914065,261.0,74699.5546875,0.0,4266.56591796875,1.0,278.1499938964844,282.85986328125,299.6042175292969,304.4521789550781,293.1499938964844,293.1499938964844,278.1499938964844,36009.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654248118400574,1.0,0.0,0.0,3.790661811828613,3.790687322616577,9.587897693563718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.6669921875,0.0,1695.43896484375,1895.4371337890625,0.0,3079.890625,0.936823546886444,1.0,0.0,3.0,1.0,0.0
18024840,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7880885601043701,0.4082194566726684,0.3722440898418426,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9183389544487,0.6516016721725464,0.6200289130210876,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8718215823173523,0.5608065128326416,0.3947403132915497,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8351833820343018,0.4895403087139129,0.4681842029094696,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.671987771987915,0.2501658499240875,1.1537246704101562,284.9498291015625,284.95001220703125,302.6435852050781,296.6051330566406,298.7246398925781,297.2007751464844,284.9498291015625,1.0,0.7041666507720947,0.3708891868591308,0.3708891868591308,1.0,1.0,-3.613739252090454,1.00750470161438,2.606234550476074,0.1928063333034515,0.9343019723892212,0.9343019723892212,0.0,257.2719421386719,264.0,74698.546875,0.0,4279.509765625,1.0,278.1499938964844,282.86004638671875,299.6048583984375,304.4527282714844,293.1499938964844,293.1499938964844,278.1499938964844,36010.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653966188430786,1.0,0.0,0.0,3.790465116500856,3.7904906272888175,9.586901796865277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.6962890625,0.0,1695.21044921875,1895.4371337890625,0.0,3079.626220703125,0.936779797077179,1.0,0.0,3.0,1.0,0.0
18024900,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7868908047676086,0.4080585241317749,0.3721559047698974,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.916822612285614,0.651469886302948,0.6199655532836914,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8712370991706848,0.5620087385177612,0.3956128060817718,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8341783881187439,0.4896489977836609,0.4683451056480407,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6710397601127625,0.2501522302627563,1.153937816619873,284.9497985839844,284.95001220703125,302.6283264160156,296.6058044433594,298.7187194824219,297.2008972167969,284.9497985839844,1.0,0.7050702571868896,0.3705011010169983,0.3705011010169983,1.0,1.0,-3.6150565147399902,1.0067113637924194,2.6083452701568604,0.1917031407356262,0.93422532081604,0.93422532081604,0.0,258.7850646972656,264.0,74697.1875,0.0,4292.39990234375,1.0,278.1499938964844,282.8602294921875,299.60552978515625,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,36011.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653678894042969,1.0,0.0,0.0,3.790242910385132,3.7902681827545166,9.58577743404021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.6787109375,0.0,1694.953125,1895.4371337890625,0.0,3079.356689453125,0.9367305040359496,1.0,0.0,3.0,1.0,0.0
18024960,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7857027649879456,0.4078953862190246,0.3720657527446747,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9153252840042114,0.6513327956199646,0.619897186756134,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8706629872322083,0.5632137060165405,0.3964872360229492,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8331823348999023,0.4897540509700775,0.4685026705265045,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6701011061668396,0.2501375079154968,1.1541461944580078,284.9497985839844,284.95001220703125,302.6129455566406,296.60650634765625,298.7128295898437,297.2010192871094,284.9498291015625,1.0,0.7059709429740906,0.3701295554637909,0.3701295554637909,1.0,1.0,-3.6163580417633057,1.00596022605896,2.6103978157043457,0.1906452178955078,0.9341616034507751,0.9341616034507751,0.0,260.2984313964844,267.0,74696.2421875,0.0,4305.2568359375,1.0,278.1499938964844,282.8604431152344,299.606201171875,304.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,36011.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653385639190674,1.0,0.0,0.0,3.790016412734986,3.790041923522949,9.584632607584354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.7275390625,0.0,1694.6865234375,1895.4371337890625,0.0,3079.08154296875,0.9366801381111144,1.0,0.0,3.0,1.0,0.0
18025020,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7845244407653809,0.4077295958995819,0.3719732463359833,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9138476252555848,0.6511891484260559,0.6198228597640991,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8700994253158569,0.5644219517707825,0.3973639011383056,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8321947455406189,0.4898547530174255,0.4686561226844787,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6691718101501465,0.2501215040683746,1.154348850250244,284.9497985839844,284.95001220703125,302.597412109375,296.6072082519531,298.7069396972656,297.2011413574219,284.9498291015625,1.0,0.7068681120872498,0.3697579801082611,0.3697579801082611,1.0,1.0,-3.617640495300293,1.0052050352096558,2.612435340881348,0.1895870268344879,0.934095561504364,0.934095561504364,0.0,261.81158447265625,267.0,74695.2578125,0.0,4318.0703125,1.0,278.1499938964844,282.86065673828125,299.6069030761719,304.45458984375,293.1499938964844,293.1499938964844,278.1499938964844,36012.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653095960617065,1.0,0.0,0.0,3.7897894382476807,3.789814949035645,9.583485507391742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.783203125,0.0,1694.4176025390625,1895.4371337890625,0.0,3078.8095703125,0.9366292953491212,1.0,0.0,3.0,1.0,0.0
18025080,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7833556532859802,0.4075612425804138,0.3718785345554352,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9123907089233398,0.6510393023490906,0.6197428107261658,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.869546115398407,0.5656329393386841,0.3982426226139068,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8312153220176697,0.4899513125419616,0.4688057899475097,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6682517528533936,0.2501042783260345,1.1545462608337402,284.9497985839844,284.95001220703125,302.58172607421875,296.60791015625,298.70098876953125,297.2012634277344,284.9497985839844,1.0,0.7077621221542358,0.3693864047527313,0.3693864047527313,1.0,1.0,-3.618904829025269,1.0044429302215576,2.614461898803711,0.188525378704071,0.9340190291404724,0.9340190291404724,0.0,263.3246765136719,270.0,74693.9765625,0.0,4330.84375,1.0,278.1499938964844,282.8608703613281,299.60760498046875,304.4552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36012.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652807474136353,1.0,0.0,0.0,3.7895472049713135,3.789572477340698,9.582258826412726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.79296875,0.0,1694.1331787109375,1895.4371337890625,0.0,3078.5390625,0.936575174331665,1.0,0.0,3.0,1.0,0.0
18025140,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7821964025497437,0.4073905050754547,0.3717817664146423,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9109556674957277,0.6508837938308716,0.6196574568748474,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8690024614334106,0.5668465495109558,0.3991231322288513,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8302437663078308,0.4900441169738769,0.4689519703388214,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.667340874671936,0.2500859200954437,1.1547387838363647,284.94976806640625,284.95001220703125,302.5659484863281,296.6086120605469,298.69500732421875,297.2013854980469,284.94976806640625,1.0,0.7086531519889832,0.3690148293972015,0.3690148293972015,1.0,1.0,-3.620152473449707,1.0036743879318235,2.616478204727173,0.1874605268239975,0.9339332580566406,0.9339332580566406,0.0,264.83795166015625,270.0,74692.3984375,0.0,4343.58154296875,1.0,278.1499938964844,282.8611145019531,299.6083068847656,304.4558410644531,293.1499938964844,293.1499938964844,278.1499938964844,36013.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652520179748535,1.0,0.0,0.0,3.789286136627197,3.789311647415161,9.580940059095155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.751953125,0.0,1693.8289794921875,1895.4371337890625,0.0,3078.269775390625,0.9365170001983644,1.0,0.0,3.0,1.0,0.0
18025200,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7810463905334473,0.4072167575359344,0.3716823160648346,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.909542977809906,0.6507208347320557,0.6195653080940247,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8684688210487366,0.5680631399154663,0.4000057578086853,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8292794227600098,0.4901320040225982,0.4690936207771301,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6664388179779053,0.2500661611557007,1.1549252271652222,284.9497375488281,284.95001220703125,302.54998779296875,296.6093139648437,298.6889343261719,297.20147705078125,284.9497375488281,1.0,0.7095404267311096,0.3686432838439941,0.3686432838439941,1.0,1.0,-3.6213786602020255,1.0028976202011108,2.618480920791626,0.1863937079906463,0.9338278770446776,0.9338278770446776,0.0,266.3509521484375,273.0,74690.171875,0.0,4356.267578125,1.0,278.1499938964844,282.861328125,299.6089782714844,304.4563903808594,293.1499938964844,293.1499938964844,278.1499938964844,36015.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652206063270569,1.0,0.0,0.0,3.788986921310425,3.7890121936798096,9.579425750416704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.5888671875,0.0,1693.4830322265625,1895.4371337890625,0.0,3077.975341796875,0.9364505410194396,1.0,0.0,3.0,1.0,0.0
18025260,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.779906153678894,0.4070408642292022,0.3715810477733612,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9081549644470216,0.6505528688430786,0.6194685697555542,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8679445385932922,0.569281816482544,0.4008898437023163,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.82832270860672,0.4902166426181793,0.4692322313785553,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6655461192131042,0.2500454783439636,1.155107498168945,284.9496765136719,284.95001220703125,302.53204345703125,296.6095275878906,298.6824951171875,297.2015991210937,284.9496765136719,1.0,0.710425078868866,0.3682751655578613,0.3682751655578613,1.0,1.0,-3.6225900650024414,1.0021247863769531,2.6204652786254883,0.1853426694869995,0.93368798494339,0.93368798494339,0.0,267.8644714355469,273.0,74687.0859375,0.0,4368.92529296875,1.0,278.1499938964844,282.861572265625,299.6094665527344,304.4568176269531,293.1499938964844,293.1499938964844,278.1499938964844,36017.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652273416519165,1.0,0.0,0.0,3.788651466369629,3.7886767387390137,9.577729542797897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.248046875,0.0,1693.101318359375,1895.4371337890625,0.0,3078.038330078125,0.9363760352134703,1.0,0.0,3.0,1.0,0.0
18025320,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7787757515907288,0.4068617522716522,0.3714771270751953,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9067926406860352,0.6503778696060181,0.6193654537200928,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8674303293228149,0.5705023407936096,0.401775449514389,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8273733854293823,0.4902966022491455,0.4693666696548462,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6646628379821777,0.2500234544277191,1.1552841663360596,284.949462890625,284.95001220703125,302.51031494140625,296.6088562011719,298.6749267578125,297.2016906738281,284.949462890625,1.0,0.7113063931465149,0.3679070770740509,0.3679070770740509,1.0,1.0,-3.6237807273864746,1.0013437271118164,2.622437000274658,0.1843148022890091,0.9334053993225098,0.9334053993225098,0.0,269.37823486328125,276.0,74680.46875,0.0,4381.5361328125,1.0,278.1499938964844,282.8617858886719,299.60919189453125,304.45660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36025.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865283727645874,1.0,0.0,0.0,3.7881364822387695,3.788161993026733,9.57512725108245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.080078125,0.0,1692.546875,1895.4371337890625,0.0,3078.56689453125,0.936263620853424,1.0,0.0,3.0,1.0,0.0
18025380,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7776542901992798,0.4066792130470276,0.371370404958725,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9054563045501708,0.650195837020874,0.6192561388015747,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8669248223304749,0.571723997592926,0.4026620090007782,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8264303803443909,0.4903717935085296,0.4694969356060028,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6637881994247437,0.2499999850988388,1.1554549932479858,284.9491882324219,284.95001220703125,302.4848937988281,296.6072998046875,298.6663818359375,297.2017822265625,284.9491882324219,1.0,0.7121843695640564,0.3675389587879181,0.3675389587879181,1.0,1.0,-3.6249496936798096,1.0005537271499634,2.624396085739136,0.1833008676767349,0.93300062417984,0.93300062417984,0.0,270.8927001953125,276.0,74670.03125,0.0,4394.1005859375,1.0,278.1499938964844,282.862060546875,299.6080322265625,304.4553527832031,293.1499938964844,293.1499938964844,278.1499938964844,36037.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653779029846191,1.0,0.0,0.0,3.7873802185058594,3.787405490875244,9.571303962729871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.0107421875,0.0,1691.737548828125,1895.4371337890625,0.0,3079.450439453125,0.9361000657081604,1.0,0.0,3.0,1.0,0.0
18025440,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7765406370162964,0.4064927995204925,0.371260404586792,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9041457176208496,0.6500060558319092,0.6191397905349731,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8664268851280212,0.5729465484619141,0.4035493433475494,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8254923224449158,0.4904416501522064,0.4696223735809326,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6629214286804199,0.2499749362468719,1.1556191444396973,284.94891357421875,284.95001220703125,302.4559631347656,296.6048583984375,298.6568298339844,297.2018737792969,284.9488830566406,1.0,0.713058590888977,0.3671708703041076,0.3671708703041076,1.0,1.0,-3.62609338760376,0.9997543096542358,2.626339197158813,0.1822883784770965,0.9324828386306764,0.9324828386306764,0.0,272.40789794921875,279.0,74655.3828125,0.0,4406.6083984375,1.0,278.1499938964844,282.8624267578125,299.6058959960937,304.4529113769531,293.1499938964844,293.1499938964844,278.1499938964844,36051.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654972910881042,1.0,0.0,0.0,3.7863283157348633,3.786353588104248,9.565987966198009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.9521484375,0.0,1690.5989990234375,1895.4371337890625,0.0,3080.57080078125,0.9358725547790528,1.0,0.0,3.0,1.0,0.0
18025500,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7754336595535278,0.4063020050525665,0.3711466491222381,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.902860939502716,0.6498075723648071,0.6190155744552612,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8659355044364929,0.5741698145866394,0.4044373631477356,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8245576620101929,0.4905054569244385,0.4697424173355102,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6620615124702454,0.2499481439590454,1.155776023864746,284.9486083984375,284.95001220703125,302.4236145019531,296.6015625,298.6463623046875,297.20196533203125,284.9486083984375,1.0,0.7139286994934082,0.3668027520179748,0.3668027520179748,1.0,1.0,-3.627208948135376,0.998945415019989,2.628263473510742,0.1812595427036285,0.9318690299987792,0.9318690299987792,0.0,273.9237060546875,279.0,74636.359375,0.0,4419.05029296875,1.0,278.1499938964844,282.8629150390625,299.6028137207031,304.4491271972656,293.1499938964844,293.1499938964844,278.1499938964844,36068.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656339645385742,1.0,0.0,0.0,3.78494930267334,3.7849745750427246,9.559021236782428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.88671875,0.0,1689.0814208984375,1895.4371337890625,0.0,3081.852783203125,0.9355730414390564,1.0,0.0,3.0,1.0,0.0
18025560,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.774332582950592,0.4061071574687958,0.3710294961929321,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9015923738479614,0.6496009826660156,0.6188839673995972,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8654494881629944,0.5753936171531677,0.4053259193897247,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8236255049705505,0.4905635714530945,0.4698573052883148,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.661207914352417,0.2499197870492935,1.1559267044067385,284.9483642578125,284.95001220703125,302.38800048828125,296.597412109375,298.6350402832031,297.2020263671875,284.9483337402344,1.0,0.7147948145866394,0.3664488196372986,0.3664488196372986,1.0,1.0,-3.628298044204712,0.9981706738471984,2.630127429962158,0.1802330166101455,0.9311880469322203,0.9311880469322203,0.0,275.44000244140625,282.0,74613.7890625,0.0,4431.4306640625,1.0,278.1499938964844,282.8635559082031,299.5988464355469,304.4442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36084.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657898902893066,1.0,0.0,0.0,3.78328013420105,3.7833056449890137,9.550592494633747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.982421875,0.0,1687.2178955078125,1895.4371337890625,0.0,3083.31591796875,0.9352085590362548,1.0,0.0,3.0,1.0,0.0
