time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025620,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7732361555099487,0.4059077501296997,0.3709085285663605,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9003260731697083,0.6493853330612183,0.6187442541122437,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8649674654006958,0.5766175985336304,0.4062148630619049,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8226940631866455,0.4906152188777923,0.4699664711952209,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6603595018386841,0.2498897761106491,1.1560708284378052,284.9481201171875,284.95001220703125,302.3492431640625,296.5924072265625,298.6228942871094,297.2020874023437,284.9481201171875,1.0,0.7156566381454468,0.3660948574542999,0.3660948574542999,1.0,1.0,-3.629358530044556,0.9973918199539183,2.6319668292999268,0.1791438162326812,0.930436074733734,0.930436074733734,0.0,276.9564819335937,282.0,74587.2265625,0.0,4443.7412109375,1.0,278.1499938964844,282.86431884765625,299.593994140625,304.4381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36099.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659589886665344,1.0,0.0,0.0,3.781310796737671,3.781336069107056,9.540650580674992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.169921875,0.0,1684.9947509765625,1895.4371337890625,0.0,3084.902099609375,0.9347761869430542,1.0,0.0,3.0,1.0,0.0
18025680,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7721437811851501,0.405704140663147,0.3707842230796814,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8990615010261536,0.6491615772247314,0.6185973882675171,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8644883632659912,0.5778414011001587,0.4071040153503418,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8217625617980957,0.4906609952449798,0.4700706303119659,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.659515917301178,0.2498582601547241,1.156209945678711,284.9479064941406,284.95001220703125,302.3074645996094,296.5865478515625,298.60992431640625,297.2021179199219,284.9478759765625,1.0,0.7165145874023438,0.3657408952713012,0.3657408952713012,1.0,1.0,-3.630394458770752,0.9966079592704772,2.63378643989563,0.177968755364418,0.9296169877052308,0.9296169877052308,0.0,278.47332763671875,285.0,74557.0078125,0.0,4455.99267578125,1.0,278.1499938964844,282.8651733398437,299.5883483886719,304.43096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36114.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661497235298157,1.0,0.0,0.0,3.7790799140930176,3.7791051864624015,9.529397289043118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.53515625,0.0,1682.46337890625,1895.4371337890625,0.0,3086.69091796875,0.934285044670105,1.0,0.0,3.0,1.0,0.0
18025740,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7710541486740112,0.4054955244064331,0.3706559240818023,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8977969884872437,0.6489283442497253,0.6184422373771667,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8640108108520508,0.5790647864341736,0.4079931974411011,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8208292126655579,0.4906999468803406,0.4701688289642334,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.658676028251648,0.2498250752687454,1.1563431024551392,284.9476623535156,284.95001220703125,302.2628173828125,296.5798645019531,298.59619140625,297.2021789550781,284.9476623535156,1.0,0.7173682451248169,0.3653869330883026,0.3653869330883026,1.0,1.0,-3.631401062011719,0.9958190321922302,2.635581970214844,0.1766842603683471,0.9287290573120116,0.9287290573120116,0.0,279.99041748046875,285.0,74522.7734375,0.0,4468.1728515625,1.0,278.1499938964844,282.8661193847656,299.5818176269531,304.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36130.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663530945777893,1.0,0.0,0.0,3.776554822921753,3.7765800952911377,9.516667773823428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.9892578125,0.0,1679.584716796875,1895.4371337890625,0.0,3088.59912109375,0.9337279796600342,1.0,0.0,3.0,1.0,0.0
18025800,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7699671983718872,0.4052822589874267,0.3705238997936249,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8965325355529785,0.648686408996582,0.6182793974876404,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8635345101356506,0.5802873969078064,0.4088822603225708,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8198935985565186,0.4907324612140655,0.4702615141868591,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6578397750854492,0.2497903704643249,1.1564712524414062,284.9474792480469,284.95001220703125,302.2154235839844,296.5723571777344,298.58172607421875,297.20220947265625,284.94744873046875,1.0,0.7182177901268005,0.3650329709053039,0.3650329709053039,1.0,1.0,-3.632380723953247,0.995025873184204,2.637354850769043,0.1752857118844986,0.9277805089950562,0.9277805089950562,0.0,281.50787353515625,288.0,74484.8828125,0.0,4480.2880859375,1.0,278.1499938964844,282.8671875,299.5744934082031,304.4132995605469,293.1499938964844,293.1499938964844,278.1499938964844,36145.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665744662284851,1.0,0.0,0.0,3.773771286010742,3.773796558380127,9.502643933956278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.62109375,0.0,1676.4013671875,1895.4371337890625,0.0,3090.675537109375,0.9331126809120178,1.0,0.0,3.0,1.0,0.0
18025860,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7688828110694885,0.4050636887550354,0.370387464761734,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8952680826187134,0.6484343409538269,0.6181075572967529,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8630595803260803,0.5815091729164124,0.4097709953784942,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8189552426338196,0.4907576143741607,0.4703476727008819,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6570074558258057,0.2497541159391403,1.156593680381775,284.9472961425781,284.95001220703125,302.1654357910156,296.5640563964844,298.56658935546875,297.20220947265625,284.9472961425781,1.0,0.7190627455711365,0.3646895289421081,0.3646895289421081,1.0,1.0,-3.633329153060913,0.994257926940918,2.639071226119995,0.1738114058971405,0.9267865419387816,0.9267865419387816,0.0,283.02557373046875,288.0,74443.5234375,0.0,4492.32421875,1.0,278.1499938964844,282.8683776855469,299.5663146972656,304.4028015136719,293.1499938964844,293.1499938964844,278.1499938964844,36159.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668064475059509,1.0,0.0,0.0,3.7707109451293945,3.7707362174987793,9.487237662142434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.435546875,0.0,1672.8875732421875,1895.4371337890625,0.0,3092.85205078125,0.9324350953102112,1.0,0.0,3.0,1.0,0.0
18025920,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.767802894115448,0.4048404395580292,0.3702471256256103,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8940059542655945,0.6481735110282898,0.6179277896881104,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8625876307487488,0.5827300548553467,0.4106593430042267,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8180156350135803,0.4907763302326202,0.4704280793666839,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6561803817749023,0.249716654419899,1.1567116975784302,284.9471130371094,284.95001220703125,302.1129455566406,296.554931640625,298.5508117675781,297.20220947265625,284.9471130371094,1.0,0.7199035286903381,0.3643460869789123,0.3643460869789123,1.0,1.0,-3.6342501640319824,0.993485987186432,2.640763998031616,0.1722636967897415,0.9257416725158693,0.9257416725158693,0.0,284.5434875488281,291.0,74398.828125,0.0,4504.29296875,1.0,278.1499938964844,282.8696594238281,299.5573425292969,304.391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36172.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670572638511658,1.0,0.0,0.0,3.7674286365509033,3.767453908920288,9.470727491134312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.509765625,0.0,1669.111572265625,1895.4371337890625,0.0,3095.205322265625,0.9317068457603456,1.0,0.0,3.0,1.0,0.0
18025980,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7667285799980164,0.4046118259429931,0.3701022267341614,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8927473425865173,0.6479024887084961,0.6177387237548828,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8621202111244202,0.5839497447013855,0.4115470647811889,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8170753717422485,0.4907876253128052,0.4705017209053039,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6553599238395691,0.2496780008077621,1.1568245887756348,284.94696044921875,284.95001220703125,302.05810546875,296.5450134277344,298.5343933105469,297.20220947265625,284.94696044921875,1.0,0.7207396626472473,0.3640026152133941,0.3640026152133941,1.0,1.0,-3.6351394653320312,0.9927046298980712,2.64243483543396,0.17067950963974,0.9246395230293274,0.9246395230293274,0.0,286.0615539550781,291.0,74350.3515625,0.0,4516.1806640625,1.0,278.1499938964844,282.8710021972656,299.5475769042969,304.3787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36185.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673195242881775,1.0,0.0,0.0,3.763885259628296,3.7639102935791016,9.452920721741976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.7314453125,0.0,1665.033203125,1895.4371337890625,0.0,3097.665283203125,0.9309201240539552,1.0,0.0,3.0,1.0,0.0
18026040,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7656620144844055,0.4043785035610199,0.3699530959129333,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8914951682090759,0.6476225256919861,0.6175413131713867,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8616592884063721,0.5851683616638184,0.4124340116977691,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.816136360168457,0.4907923340797424,0.4705692529678345,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6545477509498596,0.2496384531259536,1.156933307647705,284.94677734375,284.95001220703125,302.00103759765625,296.5343322753906,298.51739501953125,297.2021789550781,284.94677734375,1.0,0.7215715646743774,0.3636591732501983,0.3636591732501983,1.0,1.0,-3.636000394821167,0.991912603378296,2.644087791442871,0.1691067814826965,0.9234830737113952,0.9234830737113952,0.0,287.5798645019531,294.0,74298.359375,0.0,4527.99755859375,1.0,278.1499938964844,282.8724060058594,299.5370483398437,304.365234375,293.1499938964844,293.1499938964844,278.1499938964844,36198.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675993084907532,1.0,0.0,0.0,3.760113477706909,3.760138511657715,9.433985042051064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.1787109375,0.0,1660.6932373046875,1895.4371337890625,0.0,3100.289794921875,0.930082142353058,1.0,0.0,3.0,1.0,0.0
18026100,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7646040916442871,0.4041398167610168,0.3697992265224457,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8902504444122314,0.6473324298858643,0.6173345446586609,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8612061738967896,0.5863855481147766,0.4133200049400329,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8151991963386536,0.4907896816730499,0.470629870891571,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6537449955940247,0.2495979964733123,1.157037377357483,284.9466247558594,284.95001220703125,301.94189453125,296.5228576660156,298.4998474121094,297.2021484375,284.9466247558594,1.0,0.7223988175392151,0.3633157312870025,0.3633157312870025,1.0,1.0,-3.636829614639282,0.9911071062088012,2.6457223892211914,0.1675807386636734,0.9222743511199952,0.9222743511199952,0.0,289.098388671875,294.0,74242.6171875,0.0,4539.73291015625,1.0,278.1499938964844,282.8739318847656,299.52569580078125,304.3506164550781,293.1499938964844,293.1499938964844,278.1499938964844,36211.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867890477180481,1.0,0.0,0.0,3.756089925765991,3.756115198135376,9.413806196789664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.798828125,0.0,1656.064697265625,1895.4371337890625,0.0,3103.021240234375,0.929187834262848,1.0,0.0,3.0,1.0,0.0
18026160,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7635533809661865,0.4038960933685303,0.3696408569812774,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8890114426612854,0.6470324397087097,0.6171187162399292,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.860758900642395,0.5876009464263916,0.4142049551010132,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8142618536949158,0.4907797276973724,0.4706838726997375,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6529501080513,0.2495564371347427,1.1571376323699951,284.94647216796875,284.95001220703125,301.8807678222656,296.5106506347656,298.4817810058594,297.2020568847656,284.94647216796875,1.0,0.7232216000556946,0.3629846572875976,0.3629846572875976,1.0,1.0,-3.637628316879273,0.9903274178504944,2.647300958633423,0.1660973578691482,0.9210273027420044,0.9210273027420044,0.0,290.6170959472656,297.0,74183.7265625,0.0,4551.39013671875,1.0,278.1499938964844,282.87548828125,299.5136413574219,304.33502197265625,293.1499938964844,293.1499938964844,278.1499938964844,36224.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681958317756653,1.0,0.0,0.0,3.751842498779297,3.751867532730103,9.392527999807498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.7021484375,0.0,1651.178466796875,1895.4371337890625,0.0,3105.8857421875,0.9282432198524476,1.0,0.0,3.0,1.0,0.0
18026220,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7625303864479065,0.4036506414413452,0.3694777488708496,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8878024220466614,0.6467244625091553,0.6168925166130066,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8603401184082031,0.5888168215751648,0.4150880873203277,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8133447170257568,0.4907644689083099,0.4707300364971161,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6521802544593811,0.2495162785053253,1.1572301387786863,284.9463195800781,284.95001220703125,301.8178405761719,296.4976806640625,298.46319580078125,297.201904296875,284.9463195800781,1.0,0.7240393161773682,0.3626535832881927,0.3626535832881927,1.0,1.0,-3.638389587402344,0.989511251449585,2.648878335952759,0.1651672720909118,0.9197197556495668,0.9197197556495668,0.0,292.13690185546875,297.0,74120.765625,0.0,4562.9541015625,1.0,278.1499938964844,282.87713623046875,299.50079345703125,304.3183898925781,293.1499938964844,293.1499938964844,278.1499938964844,36236.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685129880905151,1.0,0.0,0.0,3.7473652362823486,3.7473902702331534,9.370124303131888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.7724609375,0.0,1646.03369140625,1895.4371337890625,0.0,3108.861083984375,0.9272466897964478,1.0,0.0,3.0,1.0,0.0
18026280,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7615289092063904,0.4034010469913482,0.3693116307258606,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8866157531738281,0.6464068293571472,0.6166576743125916,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.859942615032196,0.5900311470031738,0.4159704446792602,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8124414086341858,0.4907423555850982,0.4707701504230499,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6514307856559753,0.2494760155677795,1.157323718070984,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4441223144531,297.2017517089844,284.9461364746094,1.0,0.7248530387878418,0.3623225092887878,0.3623225092887878,1.0,1.0,-3.639130592346192,0.9886722564697266,2.6504580974578857,0.164564162492752,0.9183554649353028,0.9183554649353028,0.0,293.6548156738281,300.0,74053.921875,0.0,4574.455078125,1.0,278.1499938964844,282.8788146972656,299.4872436523437,304.30078125,293.1499938964844,293.1499938964844,278.1499938964844,36250.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688423037528992,1.0,0.0,0.0,3.742637872695923,3.742662906646729,9.346497904516582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.9990234375,0.0,1640.61474609375,1895.4371337890625,0.0,3111.95068359375,0.926194965839386,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7605373859405518,0.4031464457511902,0.369141012430191,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8854377865791321,0.6460779309272766,0.6164125204086304,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8595536351203918,0.5912428498268127,0.4168510735034942,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8115396499633789,0.490711897611618,0.4708026349544525,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6506912112236023,0.2494344413280487,1.1574124097824097,284.9460144042969,284.95001220703125,301.68701171875,296.4696350097656,298.42462158203125,297.2015075683594,284.9460144042969,1.0,0.7256619334220886,0.3619914352893829,0.3619914352893829,1.0,1.0,-3.63983678817749,0.9878159761428832,2.6520206928253174,0.1640768349170684,0.9169538617134094,0.9169538617134094,0.0,295.17364501953125,300.0,73983.421875,0.0,4585.86962890625,1.0,278.1499938964844,282.8805847167969,299.47296142578125,304.2821655273437,293.1499938964844,293.1499938964844,278.1499938964844,36262.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691806793212891,1.0,0.0,0.0,3.737675189971924,3.7377002239227295,9.321727816313796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.466796875,0.0,1634.9288330078125,1895.4371337890625,0.0,3115.124755859375,0.9250905513763428,1.0,0.0,3.0,1.0,0.0
18026400,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7595566511154175,0.4028878808021545,0.3689661622047424,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8842694759368896,0.6457384824752808,0.616157054901123,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8591740131378174,0.5924521088600159,0.4177297055721283,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8106399178504944,0.490673691034317,0.4708273708820343,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6499618887901306,0.2493917942047119,1.1574941873550415,284.94586181640625,284.95001220703125,301.619384765625,296.4545593261719,298.4047241210937,297.20123291015625,284.94586181640625,1.0,0.7264660000801086,0.361660361289978,0.361660361289978,1.0,1.0,-3.640505790710449,0.9869402647018432,2.6535656452178955,0.163733497262001,0.9155058860778807,0.9155058860778807,0.0,296.69342041015625,303.0,73909.3046875,0.0,4597.19091796875,1.0,278.1499938964844,282.88238525390625,299.4579772949219,304.2626342773437,293.1499938964844,293.1499938964844,278.1499938964844,36274.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695299029350281,1.0,0.0,0.0,3.732490062713623,3.7325148582458496,9.295882250626164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.1767578125,0.0,1628.9979248046875,1895.4371337890625,0.0,3118.400634765625,0.9239360690116882,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7585837841033936,0.4026247560977936,0.3687872290611267,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8831068873405457,0.6453871130943298,0.6158905029296875,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8588001728057861,0.5936583876609802,0.4186062812805176,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8097383379936218,0.490626573562622,0.4708438515663147,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6492401957511902,0.2493476271629333,1.1575696468353271,284.9457702636719,284.95001220703125,301.55047607421875,296.4388122558594,298.3844909667969,297.2008972167969,284.9457702636719,1.0,0.7272647619247437,0.3613424003124237,0.3613424003124237,1.0,1.0,-3.641136884689331,0.9860881567001344,2.6550486087799072,0.1634881645441055,0.9140390157699584,0.9140390157699584,0.0,298.21356201171875,303.0,73832.125,0.0,4608.41162109375,1.0,278.1499938964844,282.8843078613281,299.4423217773437,304.2421264648437,293.1499938964844,293.1499938964844,278.1499938964844,36286.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698851466178894,1.0,0.0,0.0,3.7270822525024414,3.727107048034668,9.268965186493006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.216796875,0.0,1622.8155517578125,1895.4371337890625,0.0,3121.733154296875,0.9227317571640016,1.0,0.0,3.0,1.0,0.0
18026520,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7576127052307129,0.4023574292659759,0.3686050176620483,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8819427490234375,0.6450247168540955,0.6156142950057983,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8584248423576355,0.5948613882064819,0.419481098651886,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8088281154632568,0.4905711710453033,0.4708532392978668,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6485204100608826,0.249301478266716,1.157639503479004,284.9456787109375,284.95001220703125,301.4803771972656,296.42242431640625,298.36395263671875,297.20050048828125,284.9456787109375,1.0,0.7280588150024414,0.3610244393348694,0.3610244393348694,1.0,1.0,-3.641734600067138,0.9852332472801208,2.656501531600952,0.163127601146698,0.9125484228134156,0.9125484228134156,0.0,299.7339782714844,306.0,73752.203125,0.0,4619.54541015625,1.0,278.1499938964844,282.88623046875,299.4260559082031,304.2208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36296.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702534437179565,1.0,0.0,0.0,3.72150993347168,3.721534729003906,9.241269935955644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.6884765625,0.0,1616.4520263671875,1895.4371337890625,0.0,3125.18798828125,0.9214896559715272,1.0,0.0,3.0,1.0,0.0
18026580,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.756635844707489,0.4020847380161285,0.3684192299842834,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8807675242424011,0.6446491479873657,0.6153271794319153,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8580394387245178,0.5960599780082703,0.4203538298606872,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8079000115394592,0.4905056655406952,0.4708544313907623,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6477960348129272,0.2492524236440658,1.1577024459838867,284.9455871582031,284.95001220703125,301.40924072265625,296.4053955078125,298.3431701660156,297.2000732421875,284.9455871582031,1.0,0.7288474440574646,0.360706478357315,0.360706478357315,1.0,1.0,-3.642293691635132,0.9843801856040956,2.657913446426392,0.1624523401260376,0.9110345244407654,0.9110345244407654,0.0,301.25457763671875,306.0,73669.3984375,0.0,4630.5751953125,1.0,278.1499938964844,282.88824462890625,299.4091186523437,304.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,36305.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706278800964355,1.0,0.0,0.0,3.715749979019165,3.715774774551392,9.212685654347296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.5361328125,0.0,1609.8856201171875,1895.4371337890625,0.0,3128.7001953125,0.9202054738998412,1.0,0.0,3.0,1.0,0.0
18026640,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7556474208831787,0.401806890964508,0.3682303726673126,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8795744776725769,0.6442615389823914,0.6150304675102234,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8576369285583496,0.5972540378570557,0.4212247431278229,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8069469332695007,0.4904308021068573,0.4708485305309295,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6470617651939392,0.249200165271759,1.1577589511871338,284.9455261230469,284.95001220703125,301.33721923828125,296.3877868652344,298.3221435546875,297.1995849609375,284.9455261230469,1.0,0.7296313047409058,0.3603885173797607,0.3603885173797607,1.0,1.0,-3.642817735671997,0.9835385680198668,2.6592793464660645,0.1612865924835205,0.9095073938369752,0.9095073938369752,0.0,302.7755432128906,309.0,73584.3125,0.0,4641.513671875,1.0,278.1499938964844,282.8902893066406,299.3916015625,304.1757202148437,293.1499938964844,293.1499938964844,278.1499938964844,36314.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710142970085144,1.0,0.0,0.0,3.709846258163452,3.7098708152771,9.183433462567336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.8974609375,0.0,1603.1668701171875,1895.4371337890625,0.0,3132.3251953125,0.9188888072967528,1.0,0.0,3.0,1.0,0.0
18026700,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7546463012695312,0.4015233218669891,0.3680378794670105,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8783621191978455,0.6438608169555664,0.6147229075431824,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8572161793708801,0.5984435677528381,0.4220934808254242,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8059663772583008,0.49034583568573,0.4708345234394073,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.646316647529602,0.2491447776556015,1.157807469367981,284.9454650878906,284.95001220703125,301.264404296875,296.36962890625,298.3009338378906,297.19903564453125,284.9454650878906,1.0,0.7304096221923828,0.3600705564022064,0.3600705564022064,1.0,1.0,-3.643301248550415,0.9827078580856324,2.6605935096740723,0.1596003472805023,0.9079702496528624,0.9079702496528624,0.0,304.2968444824219,309.0,73496.9609375,0.0,4652.34423828125,1.0,278.1499938964844,282.89239501953125,299.3735046386719,304.15203857421875,293.1499938964844,293.1499938964844,278.1499938964844,36322.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714067339897156,1.0,0.0,0.0,3.703795194625856,3.703819751739502,9.153500286629423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.765625,0.0,1596.2919921875,1895.4371337890625,0.0,3136.006103515625,0.9175388216972352,1.0,0.0,3.0,1.0,0.0
18026760,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7536414861679077,0.4012345671653747,0.3678413331508636,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8771418929100037,0.6434486508369446,0.6144048571586609,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8567878007888794,0.599629819393158,0.4229601621627807,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.804969310760498,0.4902525246143341,0.4708127677440643,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6455689668655396,0.2490878105163574,1.1578491926193235,284.9454345703125,284.95001220703125,301.1909484863281,296.3509216308594,298.2796325683594,297.198486328125,284.9454650878906,1.0,0.7311825752258301,0.3597654700279236,0.3597654700279236,1.0,1.0,-3.643746852874756,0.9819162487983704,2.661830425262451,0.157668650150299,0.9064405560493468,0.9064405560493468,0.0,305.8181457519531,312.0,73408.09375,0.0,4663.0703125,1.0,278.1499938964844,282.8945617675781,299.3548583984375,304.1276550292969,293.1499938964844,293.1499938964844,278.1499938964844,36328.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718069195747375,1.0,0.0,0.0,3.6976335048675537,3.697658061981201,9.12306973077648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.27734375,0.0,1589.3001708984375,1895.4371337890625,0.0,3139.760009765625,0.9161635637283324,1.0,0.0,3.0,1.0,0.0
18026820,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7526485919952393,0.4009405076503753,0.3676398992538452,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8759340047836304,0.6430273056030273,0.6140770316123962,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8563704490661621,0.600814700126648,0.4238250255584717,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8039805293083191,0.4901529848575592,0.4707839787006378,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6448330879211426,0.2490313053131103,1.157886981964111,284.9454345703125,284.95001220703125,301.11700439453125,296.3316955566406,298.2582702636719,297.1980285644531,284.9454345703125,1.0,0.7319506406784058,0.3594603836536407,0.3594603836536407,1.0,1.0,-3.6441593170166016,0.9811090230941772,2.663050413131714,0.1558917313814163,0.904905080795288,0.904905080795288,0.0,307.33892822265625,312.0,73317.46875,0.0,4673.7041015625,1.0,278.1499938964844,282.896728515625,299.3357238769531,304.1026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36333.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722167015075684,1.0,0.0,0.0,3.691384315490722,3.691408634185791,9.092258892451356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.4228515625,0.0,1582.2242431640625,1895.4371337890625,0.0,3143.603515625,0.9147680401802064,1.0,0.0,3.0,1.0,0.0
18026880,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7516745328903198,0.4006397128105163,0.3674324154853821,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8747484087944031,0.6425978541374207,0.6137403249740601,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8559733629226685,0.6019985675811768,0.424688309431076,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8030101656913757,0.4900481402873993,0.470749020576477,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6441161036491394,0.2489759474992752,1.157923936843872,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.23687744140625,297.1976013183594,284.9454040527344,1.0,0.7327142953872681,0.3591553270816803,0.3591553270816803,1.0,1.0,-3.6445446014404297,0.9802750945091248,2.66426944732666,0.1544868350028991,0.9033570885658264,0.9033570885658264,0.0,308.8589782714844,315.0,73224.9375,0.0,4684.25732421875,1.0,278.1499938964844,282.8988952636719,299.3161315917969,304.0770568847656,293.1499938964844,293.1499938964844,278.1499938964844,36339.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726357221603394,1.0,0.0,0.0,3.685040712356568,3.685065031051636,9.06103650777368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.1728515625,0.0,1575.064453125,1895.4371337890625,0.0,3147.53369140625,0.9133516550064088,1.0,0.0,3.0,1.0,0.0
18026940,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7507058382034302,0.4003276526927948,0.3672165870666504,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8735701441764832,0.6421568393707275,0.613394021987915,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8555826544761658,0.6031789779663086,0.4255499839782715,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8020445108413696,0.489935040473938,0.4707073867321014,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6434080004692078,0.2489196211099624,1.15796160697937,284.94537353515625,284.95001220703125,300.9680480957031,296.2918395996094,298.2154846191406,297.1972351074219,284.94537353515625,1.0,0.7334731817245483,0.3588502407073974,0.3588502407073974,1.0,1.0,-3.644899368286133,0.9794288277626038,2.665470600128174,0.1531258821487426,0.9018080830574036,0.9018080830574036,0.0,310.37823486328125,315.0,73130.75,0.0,4694.72314453125,1.0,278.1499938964844,282.90106201171875,299.2960205078125,304.05084228515625,293.1499938964844,293.1499938964844,278.1499938964844,36343.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730588555335999,1.0,0.0,0.0,3.678603649139404,3.6786279678344727,9.029408261085336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.5654296875,0.0,1567.81787109375,1895.4371337890625,0.0,3151.502197265625,0.911914587020874,1.0,0.0,3.0,1.0,0.0
18027000,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.749725878238678,0.4000037908554077,0.3669913709163666,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8723796606063843,0.6417034864425659,0.613037645816803,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8551795482635498,0.6043545007705688,0.4264093935489654,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8010650873184204,0.4898125529289245,0.4706584811210632,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6426938772201538,0.2488604038953781,1.1579939126968384,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.1941223144531,297.1968688964844,284.94537353515625,1.0,0.7342269420623779,0.358545184135437,0.358545184135437,1.0,1.0,-3.645211935043335,0.9785856604576112,2.666626453399658,0.1513997167348861,0.9002640843391418,0.9002640843391418,0.0,311.8993225097656,318.0,73035.3203125,0.0,4705.0830078125,1.0,278.1499938964844,282.9032592773437,299.2755432128906,304.02410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36347.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734878301620483,1.0,0.0,0.0,3.672100305557251,3.67212438583374,8.997510008157406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.7060546875,0.0,1560.513671875,1895.4371337890625,0.0,3155.525634765625,0.9104623794555664,1.0,0.0,3.0,1.0,0.0
18027060,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.748798668384552,0.3996769487857818,0.3667562901973724,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.871255099773407,0.6412450075149536,0.6126694679260254,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8548383116722107,0.6055328249931335,0.4272656440734863,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8001449108123779,0.4896883070468902,0.4706009328365326,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6420289278030396,0.2488069385290146,1.1580188274383545,284.9453430175781,284.95001220703125,300.81866455078125,296.2503662109375,298.1727905273437,297.196533203125,284.9453430175781,1.0,0.7349748015403748,0.3582522571086883,0.3582522571086883,1.0,1.0,-3.6454787254333496,0.9776942133903505,2.6677844524383545,0.1512060612440109,0.8986843228340149,0.8986843228340149,0.0,313.4207763671875,318.0,72937.328125,0.0,4715.31640625,1.0,278.1499938964844,282.90545654296875,299.254638671875,303.9967956542969,293.1499938964844,293.1499938964844,278.1499938964844,36353.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739187717437744,1.0,0.0,0.0,3.6654903888702393,3.665514469146729,8.965147344497382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3623046875,0.0,1553.1236572265625,1895.4371337890625,0.0,3159.567138671875,0.9089868664741516,1.0,0.0,3.0,1.0,0.0
18027120,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7478583455085754,0.3993395566940307,0.366515576839447,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8701139688491821,0.6407725811004639,0.6122929453849792,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.854480504989624,0.6067042946815491,0.4281206429004669,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.799207329750061,0.4895530939102173,0.4705378711223602,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.641355574131012,0.2487490028142929,1.1580469608306885,284.9453430175781,284.95001220703125,300.7441101074219,296.2290954589844,298.1515808105469,297.1962280273437,284.9453430175781,1.0,0.7357184886932373,0.3579593300819397,0.3579593300819397,1.0,1.0,-3.645723342895508,0.9768229126930236,2.668900489807129,0.1504780948162078,0.8971437811851501,0.8971437811851501,0.0,314.94097900390625,321.0,72838.8359375,0.0,4725.4814453125,1.0,278.1499938964844,282.9076843261719,299.2334289550781,303.96905517578125,293.1499938964844,293.1499938964844,278.45001220703125,36356.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874352753162384,1.0,0.0,0.0,3.6588313579559326,3.658855676651001,8.932604487199569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.462890625,0.0,1545.6866455078125,1895.4371337890625,0.0,3163.63720703125,0.9075005650520324,1.0,0.0,3.0,1.0,0.0
18027180,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7470465302467346,0.3992739915847778,0.3663485050201416,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.869109034538269,0.6405883431434631,0.6119959354400635,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.854257345199585,0.6081902980804443,0.4290449321269989,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7983953356742859,0.4896438717842102,0.4705359637737274,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.640779435634613,0.2488186210393905,1.1582324504852295,285.0411682128906,284.95001220703125,300.6698608398437,296.2075500488281,298.1322937011719,297.1983947753906,285.041259765625,1.0,0.7364877462387085,0.3576664328575134,0.3576664328575134,1.0,1.0,-3.646494150161743,0.9761072993278505,2.670386791229248,0.149988904595375,0.9764888882637024,0.9764888882637024,0.0,316.3587646484375,321.0,72036.1875,0.0,4736.5029296875,1.0,278.40069580078125,283.0235290527344,299.1845092773437,303.7717590332031,293.1499938964844,293.1499938964844,278.45001220703125,33116.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704851865768433,1.0,0.0,0.0,3.720548391342163,3.720572710037232,9.236495657205525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.0830078125,0.0,1591.0941162109375,1895.4371337890625,0.0,3127.36181640625,0.9201700091362,1.0,0.0,3.0,1.0,0.0
18027240,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7465361952781677,0.3992249667644501,0.3663905560970306,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8684230446815491,0.6404396891593933,0.6119411587715149,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8543436527252197,0.6096848249435425,0.4301524460315704,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7978861927986145,0.4897753596305847,0.4707279503345489,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.640444278717041,0.2489375472068786,1.1589689254760742,285.0167541503906,284.95001220703125,300.5959777832031,296.185791015625,298.113525390625,297.2010192871094,285.0146484375,1.0,0.7373602390289307,0.3573735058307647,0.3573735058307647,1.0,1.0,-3.6489298343658447,0.9758906364440918,2.673039197921753,0.1501220613718032,0.9871634840965272,0.9871634840965272,0.0,317.5752258300781,324.0,72237.9375,0.0,4750.98291015625,1.0,278.4425048828125,283.0047607421875,299.1796569824219,303.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,32946.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705735802650452,1.0,0.0,0.0,3.78702449798584,3.7870492935180655,9.569505436957115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.9580078125,0.0,1667.322021484375,1895.4371337890625,0.0,3128.191162109375,0.93387770652771,1.0,0.0,3.0,1.0,0.0
18027300,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7456517815589905,0.3986035287380218,0.3661823570728302,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8673480153083801,0.6396796107292175,0.6116169095039368,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8540311455726624,0.610529899597168,0.4310343265533447,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7970139980316162,0.4894320666790008,0.4707212150096893,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6398554444313049,0.2488054782152176,1.159315586090088,284.87701416015625,284.95001220703125,300.5226745605469,296.1637878417969,298.0911865234375,297.1986389160156,284.8749389648437,1.0,0.7381812334060669,0.3570805788040161,0.3570805788040161,1.0,1.0,-3.6497702598571777,0.9751669764518738,2.6746034622192383,0.1502541005611419,0.8922980427742004,0.8922980427742004,0.0,319.14990234375,324.0,73202.6640625,0.0,4763.177734375,1.0,278.1954040527344,282.8503112792969,299.2012634277344,304.03485107421875,293.1499938964844,293.1499938964844,278.1499938964844,37011.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768045902252197,1.0,0.0,0.0,3.763637781143189,3.763663053512573,9.451678124605678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.6396484375,0.0,1671.113525390625,1895.4371337890625,0.0,3186.62744140625,0.9295086860656738,1.0,0.0,3.0,1.0,0.0
18027360,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7442175149917603,0.3978420794010162,0.3655701577663421,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8656909465789795,0.6387255191802979,0.6108171939849854,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8531479835510254,0.6112406849861145,0.4315679371356964,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7955829501152039,0.4889178872108459,0.4703384041786194,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6388386487960815,0.2485451102256775,1.1586673259735107,284.8951416015625,284.95001220703125,300.45001220703125,296.1416320800781,298.0679626464844,297.1948547363281,284.896240234375,1.0,0.738818883895874,0.3567901253700256,0.3567901253700256,1.0,1.0,-3.6474769115448,0.9734929203987122,2.6739840507507324,0.1496169865131378,0.8822232484817505,0.8822232484817505,0.0,321.1368713378906,327.0,72836.140625,0.0,4769.06103515625,1.0,278.15704345703125,282.8690490722656,299.1656799316406,303.9374084472656,293.1499938964844,293.1499938964844,278.45001220703125,38353.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787537217140198,1.0,0.0,0.0,3.6930091381073,3.6930339336395264,9.1002652879979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.6552734375,0.0,1599.3648681640625,1895.4371337890625,0.0,3204.89990234375,0.9166223406791688,1.0,0.0,3.0,1.0,0.0
18027420,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7431121468544006,0.3976115584373474,0.3651687502861023,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8643649816513062,0.638312578201294,0.6102171540260315,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8526151776313782,0.6125631928443909,0.4323008060455322,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7944526076316833,0.4888187348842621,0.4700945615768432,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6380240321159363,0.2484959661960601,1.1582210063934326,285.005859375,284.95001220703125,300.378173828125,296.119384765625,298.048583984375,297.1957702636719,285.00640869140625,1.0,0.7394556403160095,0.3564996719360351,0.3564996719360351,1.0,1.0,-3.646315574645996,0.9722083806991576,2.674107074737549,0.1483342200517654,0.9575513005256652,0.9575513005256652,0.0,322.770263671875,327.0,71891.046875,0.0,4775.958984375,1.0,278.40234375,282.9986572265625,299.1004943847656,303.6932678222656,293.1499938964844,293.1499938964844,278.45001220703125,34405.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874444842338562,1.0,0.0,0.0,3.733709573745728,3.733734130859375,9.301957675234008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.4619140625,0.0,1616.1015625,1895.4371337890625,0.0,3164.50048828125,0.9241933822631836,1.0,0.0,3.0,1.0,0.0
