time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027480,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7424838542938232,0.39750537276268,0.3651207089424133,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8635342121124268,0.6380537152290344,0.6100133657455444,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8525724411010742,0.6140083074569702,0.4333425462245941,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7937929034233093,0.4888539910316467,0.4701610803604126,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6375671029090881,0.2485471069812774,1.1585758924484253,284.9921569824219,284.95001220703125,300.3072814941406,296.0970764160156,298.0305480957031,297.1981201171875,284.9908752441406,1.0,0.7402186989784241,0.3562092185020447,0.3562092185020447,1.0,1.0,-3.647768974304199,0.971763789653778,2.6760051250457764,0.1467905938625335,0.9652222394943236,0.9652222394943236,0.0,324.0047607421875,330.0,71967.296875,0.0,4787.78857421875,1.0,278.4427490234375,282.9908447265625,299.0883483886719,303.7259826660156,293.1499938964844,293.1499938964844,278.1499938964844,33993.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738802671432495,1.0,0.0,0.0,3.783230781555176,3.783255815505981,9.550343520459137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.5224609375,0.0,1670.9439697265625,1895.4371337890625,0.0,3159.205810546875,0.9337620735168456,1.0,0.0,3.0,1.0,0.0
18027540,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7415858507156372,0.396898090839386,0.3648957014083862,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8624260425567627,0.6372697353363037,0.6096290349960327,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.852232813835144,0.6148727536201477,0.4342162013053894,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7928739190101624,0.4884848892688751,0.4700997471809387,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6369383931159973,0.2483914941549301,1.1587302684783936,284.86773681640625,284.95001220703125,300.2374267578125,296.0747375488281,298.00958251953125,297.1960754394531,284.8671875,1.0,0.7409595251083374,0.3559187650680542,0.3559187650680542,1.0,1.0,-3.64820408821106,0.971010148525238,2.677194118499756,0.1449428051710128,0.87457674741745,0.87457674741745,0.0,325.5088806152344,330.0,72766.75,0.0,4798.3984375,1.0,278.1957397460937,282.85223388671875,299.1073303222656,303.916259765625,293.1499938964844,293.1499938964844,278.1499938964844,38233.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794881105422974,1.0,0.0,0.0,3.7374517917633057,3.7374770641326895,9.320613685304124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.19140625,0.0,1649.767333984375,1895.4371337890625,0.0,3211.782958984375,0.9244089722633362,1.0,0.0,3.0,1.0,0.0
18027600,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7402421832084656,0.3962119519710541,0.3643264174461365,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8608524799346924,0.636367917060852,0.6088459491729736,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8514271974563599,0.6156676411628723,0.4347878098487854,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7915046215057373,0.48800989985466,0.4697253704071045,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6359713673591614,0.2481528967618942,1.1580787897109983,284.89703369140625,284.95001220703125,300.1687927246094,296.0524597167969,297.98828125,297.1930847167969,284.8982238769531,1.0,0.741555392742157,0.3556283116340637,0.3556283116340637,1.0,1.0,-3.646029710769653,0.9694479703903198,2.676581859588623,0.1427271664142608,0.8715016841888428,0.8715016841888428,0.0,327.36846923828125,333.0,72371.9921875,0.0,4803.8037109375,1.0,278.1572265625,282.8800354003906,299.0712890625,303.8119201660156,293.1499938964844,293.1499938964844,278.45001220703125,38853.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808793425559998,1.0,0.0,0.0,3.6609177589416495,3.660942554473877,8.942794806898746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.2822265625,0.0,1566.763427734375,1895.4371337890625,0.0,3224.821044921875,0.9099587202072144,1.0,0.0,3.0,1.0,0.0
18027660,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7392453551292419,0.396030068397522,0.3639793992042541,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8596360683441162,0.6359876990318298,0.6082851886749268,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8509942889213562,0.6170471906661987,0.435568630695343,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7904675006866455,0.4879405796527862,0.4695129990577698,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6352357268333435,0.2481312304735183,1.157734751701355,285.00732421875,284.95001220703125,300.1014709472656,296.0302734375,297.9707336425781,297.1945495605469,285.0076904296875,1.0,0.7421785593032837,0.3553773164749145,0.3553773164749145,1.0,1.0,-3.6451973915100098,0.9684230089187622,2.676774501800537,0.1407600939273834,0.947239875793457,0.947239875793457,0.0,328.8875732421875,333.0,71454.7265625,0.0,4810.912109375,1.0,278.4015808105469,283.0085144042969,299.0074462890625,303.569580078125,293.1499938964844,293.1499938964844,278.45001220703125,34502.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762373924255371,1.0,0.0,0.0,3.702807664871216,3.702831983566284,9.148619710686036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.97265625,0.0,1581.3515625,1895.4371337890625,0.0,3181.309814453125,0.9173977375030518,1.0,0.0,3.0,1.0,0.0
18027720,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7386876344680786,0.3959400355815887,0.3639564514160156,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8588792681694031,0.635729193687439,0.6080930233001709,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8510169386863708,0.6185129284858704,0.4366344213485718,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7898736596107483,0.4879826307296753,0.469593346118927,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6348405480384827,0.2482028305530548,1.1581835746765137,284.9931945800781,284.95001220703125,300.0356140136719,296.0082092285156,297.9544372558594,297.19708251953125,284.99200439453125,1.0,0.7429357767105103,0.3551263511180877,0.3551263511180877,1.0,1.0,-3.646853685379028,0.9681696891784668,2.678683996200561,0.1392841935157776,0.954928696155548,0.954928696155548,0.0,330.0624389648437,336.0,71534.0546875,0.0,4822.9580078125,1.0,278.4425354003906,283.0004272460937,298.9969482421875,303.6040954589844,293.1499938964844,293.1499938964844,278.1499938964844,34039.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754910826683044,1.0,0.0,0.0,3.752285480499268,3.752310276031494,9.394746030011448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.9853515625,0.0,1634.88818359375,1895.4371337890625,0.0,3174.31201171875,0.9268372654914856,1.0,0.0,3.0,1.0,0.0
18027780,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7378537058830261,0.3953457176685333,0.3637408316135406,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.857841432094574,0.6349409222602844,0.6077029705047607,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8507359623908997,0.6193891167640686,0.4375165402889251,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7890152931213379,0.4876161813735962,0.4695329368114471,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6342723965644836,0.2480665296316146,1.1584131717681885,284.87176513671875,284.95001220703125,299.97137451171875,295.98638916015625,297.9352722167969,297.1951599121094,284.87158203125,1.0,0.7436735033988953,0.3548753559589386,0.3548753559589386,1.0,1.0,-3.647396087646485,0.9675580859184264,2.679837942123413,0.1379383355379104,0.8670166730880737,0.8670166730880737,0.0,331.537353515625,336.0,72305.6328125,0.0,4833.69189453125,1.0,278.1964416503906,282.86492919921875,299.0175170898437,303.7945556640625,293.1499938964844,293.1499938964844,278.1499938964844,38363.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810120224952698,1.0,0.0,0.0,3.7037546634674072,3.703779697418213,9.153300766229222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.96484375,0.0,1611.7415771484375,1895.4371337890625,0.0,3226.064208984375,0.9169532060623168,1.0,0.0,3.0,1.0,0.0
18027840,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7366189360618591,0.3946811556816101,0.3631836473941803,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8563929200172424,0.6340426206588745,0.6069158911705017,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8500391244888306,0.6202046871185303,0.438096284866333,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.78775554895401,0.4871507585048675,0.469160258769989,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6334033608436584,0.2478533685207367,1.157840371131897,284.90167236328125,284.95001220703125,299.9088134765625,295.9647827148437,297.9159240722656,297.1924133300781,284.9027099609375,1.0,0.7442711591720581,0.3546243906021118,0.3546243906021118,1.0,1.0,-3.645341157913208,0.9660890698432922,2.6792521476745605,0.1374248713254928,0.8660524487495422,0.8660524487495422,0.0,333.3728942871094,339.0,71933.4453125,0.0,4839.263671875,1.0,278.1574401855469,282.8923645019531,298.98272705078125,303.6925964355469,293.1499938964844,293.1499938964844,278.45001220703125,38787.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823399543762207,1.0,0.0,0.0,3.629685401916504,3.629709720611572,8.790858032625692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.0654296875,0.0,1531.4219970703125,1895.4371337890625,0.0,3238.505859375,0.9029778242111206,1.0,0.0,3.0,1.0,0.0
18027900,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7357061505317688,0.3944977223873138,0.3628413081169128,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8552731871604919,0.6336400508880615,0.6063417196273804,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8496907353401184,0.6215835809707642,0.4388802945613861,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7868046760559082,0.4870709776878357,0.4689429700374603,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.63274747133255,0.2478456646203994,1.1575638055801392,285.009033203125,284.95001220703125,299.84814453125,295.9435119628906,297.90020751953125,297.19384765625,285.0091857910156,1.0,0.7448967695236206,0.3543733954429626,0.3543733954429626,1.0,1.0,-3.6445815563201904,0.9650238752365112,2.6795578002929688,0.1370196342468261,0.9409217238426208,0.9409217238426208,0.0,334.88409423828125,339.0,71048.2421875,0.0,4846.51904296875,1.0,278.40087890625,283.0175476074219,298.9200439453125,303.4537658691406,293.1499938964844,293.1499938964844,278.45001220703125,34384.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776489496231079,1.0,0.0,0.0,3.674261093139648,3.6742851734161377,9.008102779262116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.3154296875,0.0,1548.1639404296875,1895.4371337890625,0.0,3194.54345703125,0.910917341709137,1.0,0.0,3.0,1.0,0.0
18027960,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7351955771446228,0.3943915665149688,0.3628059923648834,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8545711636543274,0.6333414912223816,0.6061153411865234,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8497609496116638,0.6230320930480957,0.4399365484714508,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7862600684165955,0.4870875179767608,0.4690020382404327,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6324021220207214,0.247920960187912,1.1580346822738647,284.9934387207031,284.95001220703125,299.7894592285156,295.922607421875,297.8857116699219,297.1961669921875,284.9921875,1.0,0.7456496953964233,0.3541217148303985,0.3541217148303985,1.0,1.0,-3.646175146102905,0.9646791815757751,2.6814959049224854,0.1370227932929992,0.9478560090065002,0.9478560090065002,0.0,336.0736083984375,327.0,71135.3359375,0.0,4858.490234375,1.0,278.4423522949219,283.0081481933594,298.91082763671875,303.4900207519531,293.1499938964844,293.1499938964844,278.1499938964844,33966.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768562078475952,1.0,0.0,0.0,3.7249720096588135,3.724996328353882,9.258471322937112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.6220703125,0.0,1602.65966796875,1895.4371337890625,0.0,3187.111572265625,0.9206295013427734,1.0,0.0,3.0,1.0,0.0
18028020,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.735640287399292,0.3937901258468628,0.362468808889389,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8551253080368042,0.6325181722640991,0.605573296546936,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8510405421257019,0.623893141746521,0.4407213032245636,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7869226336479187,0.4866980910301208,0.4688022434711456,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6329221725463867,0.2477879822254181,1.15772807598114,284.8728332519531,284.95001220703125,299.7328796386719,295.9021301269531,297.8685302734375,297.19415283203125,284.872802734375,1.0,0.7446441650390625,0.3538700342178345,0.3538700342178345,1.0,1.0,-3.645465612411499,0.9636070132255554,2.681858539581299,0.1370615810155868,0.8606641292572021,0.8606641292572021,0.0,334.66180419921875,327.0,71870.2734375,0.0,4847.6611328125,1.0,278.19708251953125,282.87384033203125,298.93292236328125,303.6805114746094,293.1499938964844,293.1499938964844,278.1499938964844,38427.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823487758636475,1.0,0.0,0.0,3.674638748168945,3.674663543701172,9.009954737848602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.72265625,0.0,1579.0404052734375,1895.4371337890625,0.0,3238.588134765625,0.9104542136192322,1.0,0.0,3.0,1.0,0.0
18028080,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7362951040267944,0.3931396305561065,0.3617545068264007,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.856025755405426,0.6316007375717163,0.6045922636985779,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8526578545570374,0.6247119903564453,0.4411719143390655,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.787909984588623,0.4862235784530639,0.4682454168796539,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6336559057235718,0.247588500380516,1.156388282775879,284.9027099609375,284.95001220703125,299.6785583496094,295.88214111328125,297.8514099121094,297.1914367675781,284.9035949707031,1.0,0.7429432272911072,0.3536183536052704,0.3536183536052704,1.0,1.0,-3.641690254211426,0.9615871906280518,2.680103063583374,0.1367301940917968,0.8602059483528137,0.8602059483528137,0.0,332.1383056640625,315.0,71481.5390625,0.0,4821.18896484375,1.0,278.1576538085937,282.9010925292969,298.8993530273437,303.57891845703125,293.1499938964844,293.1499938964844,278.45001220703125,38793.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835893273353577,1.0,0.0,0.0,3.600585460662842,3.600609540939331,8.650466156723269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.314453125,0.0,1499.50048828125,1895.4371337890625,0.0,3250.208251953125,0.8965093493461609,1.0,0.0,3.0,1.0,0.0
18028140,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7376776933670044,0.3929776549339294,0.3612349033355713,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8577566146850586,0.6311814188957214,0.6037981510162354,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8551373481750488,0.6261019110679626,0.441810667514801,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7896888852119446,0.4861407279968261,0.4678190946578979,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6349507570266724,0.2476055473089218,1.15523099899292,285.0072326660156,284.95001220703125,299.6266174316406,295.8627014160156,297.838134765625,297.1929626464844,285.00714111328125,1.0,0.7408387660980225,0.3533666431903839,0.3533666431903839,1.0,1.0,-3.638967990875244,0.9599044919013976,2.679063558578491,0.1362885534763336,0.933094084262848,0.933094084262848,0.0,328.3929138183594,315.0,70592.484375,0.0,4790.17431640625,1.0,278.40020751953125,283.02362060546875,298.8379821777344,303.3412780761719,293.1499938964844,293.1499938964844,278.45001220703125,34364.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787502646446228,1.0,0.0,0.0,3.6456573009490967,3.645680904388428,8.868393592820212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.6806640625,0.0,1516.1226806640625,1895.4371337890625,0.0,3204.86767578125,0.9044949412345886,1.0,0.0,3.0,1.0,0.0
18028200,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7397881746292114,0.3929007947444916,0.3610049784183502,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8603101372718811,0.6308689713478088,0.6033289432525635,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8584580421447754,0.6275653839111328,0.442707359790802,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7922554612159729,0.4861595034599304,0.4676493704319,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.636840283870697,0.2477157711982727,1.154752254486084,284.9900817871094,284.95001220703125,299.5771789550781,295.8438720703125,297.8262634277344,297.1954650878906,284.9888000488281,1.0,0.7385522127151489,0.3531149625778198,0.3531149625778198,1.0,1.0,-3.63842511177063,0.958904504776001,2.679520606994629,0.1359200924634933,0.938033401966095,0.938033401966095,0.0,323.688232421875,303.0,70649.5234375,0.0,4759.40283203125,1.0,278.44207763671875,283.01336669921875,298.8304748535156,303.3772277832031,293.1499938964844,293.1499938964844,278.1499938964844,34020.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777811527252197,1.0,0.0,0.0,3.695094585418701,3.6951186656951904,9.110545988733064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.66796875,0.0,1568.926025390625,1895.4371337890625,0.0,3195.782958984375,0.913929522037506,1.0,0.0,3.0,1.0,0.0
18028260,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.741881787776947,0.392352283000946,0.3605777621269226,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8629019856452942,0.6300555467605591,0.6026511788368225,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8618060350418091,0.6284610629081726,0.443410575389862,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7948532700538635,0.4857925176620483,0.4673275947570801,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6387816071510315,0.2476346492767334,1.154008388519287,284.87286376953125,284.95001220703125,299.5303955078125,295.82568359375,297.8121337890625,297.19390869140625,284.873291015625,1.0,0.7360224723815918,0.3528967797756195,0.3528967797756195,1.0,1.0,-3.636668205261232,0.9576336741447448,2.679034471511841,0.1354349851608276,0.8523479104042053,0.8523479104042053,0.0,318.8209228515625,303.0,71326.9921875,0.0,4724.19482421875,1.0,278.1977844238281,282.88311767578125,298.854736328125,303.56591796875,293.1499938964844,293.1499938964844,278.1499938964844,38650.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830933570861816,1.0,0.0,0.0,3.63950514793396,3.639529705047608,8.838488270157541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.5380859375,0.0,1541.2987060546875,1895.4371337890625,0.0,3245.56298828125,0.9027541875839232,1.0,0.0,3.0,1.0,0.0
18028320,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7437645792961121,0.3917694389820099,0.359834611415863,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.865310549736023,0.6291697025299072,0.6016026139259338,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8649774193763733,0.6293354034423828,0.4438278377056122,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7972617149353027,0.4853575527667999,0.4667122662067413,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6405861973762512,0.2474972605705261,1.152503252029419,284.904541015625,284.95001220703125,299.48638916015625,295.8082275390625,297.7983703613281,297.1917724609375,284.90533447265625,1.0,0.7332029342651367,0.3526785969734192,0.3526785969734192,1.0,1.0,-3.63246488571167,0.9556240439414978,2.676840782165528,0.1344625949859619,0.8536967039108276,0.8536967039108276,0.0,313.958251953125,291.0,70952.46875,0.0,4682.1904296875,1.0,278.1579284667969,282.91119384765625,298.8236083984375,303.4664611816406,293.1499938964844,293.1499938964844,278.45001220703125,38802.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841402530670166,1.0,0.0,0.0,3.566650629043579,3.56667423248291,8.488177059007285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.8896484375,0.0,1462.886962890625,1895.4371337890625,0.0,3255.367919921875,0.8889966011047363,1.0,0.0,3.0,1.0,0.0
18028380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7461667060852051,0.3916537463665008,0.359306126832962,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8682880997657776,0.6287652254104614,0.6007675528526306,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8687648177146912,0.630764901638031,0.4444528222084045,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8001921772956848,0.4853013455867767,0.4662542045116424,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6427832245826721,0.2475687265396118,1.1513077020645142,285.0072326660156,284.95001220703125,299.4452819824219,295.7915344238281,297.7884521484375,297.1937561035156,285.0069274902344,1.0,0.730301022529602,0.3524604141712188,0.3524604141712188,1.0,1.0,-3.629579544067383,0.9540367126464844,2.6755428314208984,0.1333274245262146,0.9256985783576964,0.9256985783576964,0.0,308.544677734375,291.0,70098.671875,0.0,4640.55419921875,1.0,278.3994140625,283.0313720703125,298.7650451660156,303.23358154296875,293.1499938964844,293.1499938964844,278.45001220703125,34288.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87912917137146,1.0,0.0,0.0,3.613738775253296,3.613762140274048,8.713783472558134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.5537109375,0.0,1480.5220947265625,1895.4371337890625,0.0,3208.4189453125,0.8973084092140198,1.0,0.0,3.0,1.0,0.0
18028440,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7491658329963684,0.3916069269180298,0.3590671718120575,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.871918261051178,0.6284537315368652,0.6002604365348816,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8732340931892395,0.6322524547576904,0.4453383088111877,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8037225604057312,0.4853346049785614,0.4660587608814239,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6454731225967407,0.2477241158485412,1.1508398056030271,284.989501953125,284.95001220703125,299.4072265625,295.77569580078125,297.77996826171875,297.1965637207031,284.9882507324219,1.0,0.727440595626831,0.3522422313690185,0.3522422313690185,1.0,1.0,-3.6289472579956055,0.9531516432762146,2.675795555114746,0.1323179900646209,0.9300506711006165,0.9300506711006165,0.0,302.66339111328125,279.0,70167.0546875,0.0,4602.34130859375,1.0,278.4418334960937,283.02056884765625,298.76080322265625,303.27325439453125,293.1499938964844,293.1499938964844,278.1499938964844,33980.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780208230018616,1.0,0.0,0.0,3.6638662815094,3.6638898849487305,8.957204613579961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.109375,0.0,1533.4791259765625,1895.4371337890625,0.0,3198.02978515625,0.9068814516067504,1.0,0.0,3.0,1.0,0.0
18028500,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.752029299736023,0.3910934031009674,0.3586383163928985,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8754310011863708,0.6276490688323975,0.5995548963546753,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8775737881660461,0.6331748366355896,0.4460354149341583,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8071146011352539,0.484986275434494,0.4657204747200012,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6481196284294128,0.2476871311664581,1.1501449346542358,284.8748474121094,284.95001220703125,299.372314453125,295.7607421875,297.76934814453125,297.1953430175781,284.87554931640625,1.0,0.7244963645935059,0.3520240485668182,0.3520240485668182,1.0,1.0,-3.627184867858887,0.9519150257110596,2.675269842147827,0.131242036819458,0.846225917339325,0.846225917339325,0.0,296.9612121582031,279.0,70827.484375,0.0,4562.11083984375,1.0,278.1985168457031,282.8928527832031,298.7886657714844,303.4646301269531,293.1499938964844,293.1499938964844,278.1499938964844,38699.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832401037216187,1.0,0.0,0.0,3.6066973209381104,3.6067214012146,8.679859320182004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.4130859375,0.0,1505.478515625,1895.4371337890625,0.0,3246.937744140625,0.8954786658287048,1.0,0.0,3.0,1.0,0.0
18028560,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7545957565307617,0.390550822019577,0.3579088151454925,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8786463737487793,0.626781165599823,0.5984978675842285,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8816194534301758,0.6340844631195068,0.4464582800865173,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8101417422294617,0.4845764338970184,0.4651042222976684,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.650557816028595,0.247594952583313,1.1487343311309814,284.90704345703125,284.95001220703125,299.3407287597656,295.7467346191406,297.75927734375,297.1936340332031,284.9077453613281,1.0,0.7213783264160156,0.3518368303775787,0.3518368303775787,1.0,1.0,-3.623105764389038,0.9500577449798584,2.67304801940918,0.129977136850357,0.8488881587982178,0.8488881587982178,0.0,291.4986267089844,267.0,70485.1796875,0.0,4517.0244140625,1.0,278.1581726074219,282.9205017089844,298.7611083984375,303.370361328125,293.1499938964844,293.1499938964844,278.45001220703125,38709.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841878771781921,1.0,0.0,0.0,3.536618709564209,3.536642074584961,8.345834316969558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.7265625,0.0,1430.2890625,1895.4371337890625,0.0,3255.813720703125,0.8822728395462036,1.0,0.0,3.0,1.0,0.0
18028620,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7576829791069031,0.3904579579830169,0.3573929667472839,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8824144005775452,0.6263788938522339,0.5976559519767761,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8862664103507996,0.6355357766151428,0.4470906853675842,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.813571572303772,0.4845329821109772,0.4646476507186889,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.653394341468811,0.2477027624845504,1.1476439237594604,285.0079040527344,284.95001220703125,299.31256103515625,295.7337341308594,297.7530822753906,297.1958312988281,285.0074462890625,1.0,0.7182580232620239,0.3516495823860168,0.3516495823860168,1.0,1.0,-3.6203646659851074,0.9486247301101683,2.6717398166656494,0.1287720650434494,0.9201827049255372,0.9201827049255372,0.0,285.6637878417969,267.0,69671.84375,0.0,4473.40966796875,1.0,278.3987121582031,283.03826904296875,298.7061462402344,303.143798828125,293.1499938964844,293.1499938964844,278.45001220703125,34171.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790661096572876,1.0,0.0,0.0,3.586107015609741,3.586130142211914,8.581037604926678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.400390625,0.0,1449.7984619140625,1895.4371337890625,0.0,3207.827880859375,0.8910455107688904,1.0,0.0,3.0,1.0,0.0
18028680,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7613950371742249,0.3904241025447845,0.3571579754352569,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.886845588684082,0.626060426235199,0.5971339344978333,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8916027545928955,0.6370351910591125,0.4479787051677704,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8174963593482971,0.4845708012580871,0.4644480049610138,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6567550301551819,0.2478872239589691,1.1472656726837158,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7483825683594,297.19879150390625,284.98834228515625,1.0,0.7152328491210938,0.3514623641967773,0.3514623641967773,1.0,1.0,-3.6198251247406006,0.947868585586548,2.6719563007354736,0.1278741806745529,0.924179196357727,0.924179196357727,0.0,279.4926452636719,255.0,69758.8515625,0.0,4433.7822265625,1.0,278.4416198730469,283.02667236328125,298.70587158203125,303.1884765625,293.1499938964844,293.1499938964844,278.1499938964844,33902.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778523802757263,1.0,0.0,0.0,3.63753080368042,3.637554407119751,8.828901627566665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.048828125,0.0,1503.696533203125,1895.4371337890625,0.0,3196.45068359375,0.9009094834327698,1.0,0.0,3.0,1.0,0.0
18028740,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7649431228637695,0.3899300992488861,0.3567347228527069,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8911145329475403,0.6252570748329163,0.596416175365448,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8967541456222534,0.6379726529121399,0.4486782252788543,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8212235569953918,0.4842319190502167,0.464106947183609,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6600516438484192,0.2478790581226349,1.1466574668884275,284.876708984375,284.95001220703125,299.2670593261719,295.71099853515625,297.7416687011719,297.1977844238281,284.87762451171875,1.0,0.7121623754501343,0.3512751162052154,0.3512751162052154,1.0,1.0,-3.61815881729126,0.9467560052871704,2.6714026927948,0.1270510554313659,0.8418279886245728,0.8418279886245728,0.0,273.5863647460937,255.0,70416.6171875,0.0,4392.73095703125,1.0,278.1990966796875,282.9006042480469,298.7380676269531,303.3840637207031,293.1499938964844,293.1499938964844,278.1499938964844,38682.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829956650733948,1.0,0.0,0.0,3.580111503601074,3.5801353454589844,8.552368626624229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.958984375,0.0,1476.4783935546875,1895.4371337890625,0.0,3244.648193359375,0.8895536065101624,1.0,0.0,3.0,1.0,0.0
18028800,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.768164873123169,0.3894117474555969,0.3560196459293365,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.895045816898346,0.6243976354598999,0.5953583121299744,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9015612602233888,0.6389042139053345,0.4491095244884491,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8246299028396606,0.4838367998600006,0.4634962677955627,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6631138920783997,0.2478165477514267,1.1453477144241333,284.908935546875,284.95001220703125,299.25,295.7013244628906,297.73565673828125,297.1963195800781,284.9095764160156,1.0,0.7089473605155945,0.3510878980159759,0.3510878980159759,1.0,1.0,-3.6142349243164062,0.9449445605278016,2.66929030418396,0.1260475665330886,0.8452988862991333,0.8452988862991333,0.0,267.9746398925781,243.0,70105.1328125,0.0,4347.4384765625,1.0,278.15838623046875,282.9274597167969,298.7148132324219,303.2960510253906,293.1499938964844,293.1499938964844,278.45001220703125,38610.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838536739349365,1.0,0.0,0.0,3.5127110481262207,3.5127344131469727,8.233380413003033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.9814453125,0.0,1404.518798828125,1895.4371337890625,0.0,3252.684326171875,0.8768912553787231,1.0,0.0,3.0,1.0,0.0
18028860,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7719705700874329,0.3893310129642486,0.35551518201828,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8995797634124756,0.6239928007125854,0.5945140719413757,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9071261286735536,0.6403694152832031,0.4497502148151397,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.828519880771637,0.4837996363639831,0.4630444943904876,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6666321158409119,0.2479478120803833,1.144352674484253,285.00848388671875,284.95001220703125,299.2361145019531,295.6929931640625,297.7333679199219,297.1986389160156,285.0079650878906,1.0,0.7057493329048157,0.3509203195571899,0.3509203195571899,1.0,1.0,-3.611635684967041,0.9436042308807372,2.668031454086304,0.1251788139343261,0.916145920753479,0.916145920753479,0.0,262.037353515625,243.0,69328.78125,0.0,4303.8037109375,1.0,278.39813232421875,283.0433044433594,298.66424560546875,303.0762634277344,293.1499938964844,293.1499938964844,278.45001220703125,34062.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786057829856873,1.0,0.0,0.0,3.5643343925476074,3.564357280731201,8.477156256958551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.9951171875,0.0,1425.7735595703125,1895.4371337890625,0.0,3203.513427734375,0.8860968351364136,1.0,0.0,3.0,1.0,0.0
18028920,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7764768004417419,0.3893037736415863,0.3552845120429992,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9048642516136168,0.6236664056777954,0.5939828157424927,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9138144850730896,0.6418765783309937,0.4506428241729736,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8330194354057312,0.4838387966156006,0.4628443717956543,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6707451939582825,0.248150959610939,1.1440510749816897,284.9897766113281,284.95001220703125,299.22467041015625,295.68609619140625,297.7322082519531,297.2015991210937,284.98858642578125,1.0,0.7026583552360535,0.3507527112960815,0.3507527112960815,1.0,1.0,-3.611187934875488,0.9429306387901306,2.668257236480713,0.1245670244097709,0.9199592471122742,0.9199592471122742,0.0,255.7985992431641,231.0,69435.375,0.0,4264.125,1.0,278.4414367675781,283.0311279296875,298.6688537597656,303.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,33824.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772557973861694,1.0,0.0,0.0,3.617032289505005,3.617055654525757,8.729674618734862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.638671875,0.0,1480.6707763671875,1895.4371337890625,0.0,3190.85791015625,0.896251916885376,1.0,0.0,3.0,1.0,0.0
18028980,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7808046340942383,0.3888234496116638,0.3548674285411834,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9102147817611694,0.6228629946708679,0.5932581424713135,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.920516312122345,0.6428244113922119,0.4513464868068695,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8373959064483643,0.4835061132907867,0.4625038802623749,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6747826933860779,0.2481620013713836,1.143514633178711,284.8782043457031,284.95001220703125,299.215576171875,295.6805114746094,297.72869873046875,297.2006530761719,284.8792419433594,1.0,0.6995310187339783,0.3505851328372955,0.3505851328372955,1.0,1.0,-3.6096131801605225,0.9419038891792296,2.6677091121673584,0.1239629611372947,0.8387267589569092,0.8387267589569092,0.0,249.8446350097656,231.0,70097.890625,0.0,4223.197265625,1.0,278.1995849609375,282.9061889648437,298.7064514160156,303.3280639648437,293.1499938964844,293.1499938964844,278.1499938964844,38644.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822885155677795,1.0,0.0,0.0,3.559903383255005,3.559926986694336,8.45609235966549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.96875,0.0,1454.5185546875,1895.4371337890625,0.0,3238.02392578125,0.8850370645523071,1.0,0.0,3.0,1.0,0.0
18029040,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7847806811332703,0.3883230984210968,0.3541657328605652,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9153842329978944,0.6220088601112366,0.5922018885612488,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9269153475761414,0.6437714099884033,0.4517856538295746,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.841500461101532,0.4831212759017944,0.4618998169898987,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6785606145858765,0.2481196820735931,1.1422858238220217,284.9104309082031,284.95001220703125,299.208740234375,295.67626953125,297.7254943847656,297.1992492675781,284.9110107421875,1.0,0.6962665915489197,0.3504175543785095,0.3504175543785095,1.0,1.0,-3.605822086334229,0.9401952028274536,2.6656270027160645,0.1231099516153335,0.8427982926368713,0.8427982926368713,0.0,244.19618225097656,219.0,69816.3515625,0.0,4178.3154296875,1.0,278.1585388183594,282.9324645996094,298.6885681152344,303.247314453125,293.1499938964844,293.1499938964844,278.45001220703125,38516.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830292820930481,1.0,0.0,0.0,3.494804859161377,3.4948277473449707,8.149653467626194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.921875,0.0,1385.29150390625,1895.4371337890625,0.0,3244.962890625,0.8728502988815308,1.0,0.0,3.0,1.0,0.0
18029100,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7894309163093567,0.3882525265216827,0.353672593832016,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9214661121368408,0.6216014623641968,0.5913577079772949,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9341812133789062,0.6452473998069763,0.4524341821670532,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8462361097335815,0.4830885231494903,0.4614536464214325,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6828738451004028,0.2482673227787017,1.141366481781006,285.0090026855469,284.95001220703125,299.2040710449219,295.6732788085937,297.7256164550781,297.2015380859375,285.0083923339844,1.0,0.6930237412452698,0.3502499461174011,0.3502499461174011,1.0,1.0,-3.603343963623047,0.9388962388038636,2.664447784423828,0.1222920790314674,0.9133233428001404,0.9133233428001404,0.0,238.234375,219.0,69071.796875,0.0,4135.06787109375,1.0,278.3977355957031,283.0469665527344,298.6432800292969,303.0350646972656,293.1499938964844,293.1499938964844,278.45001220703125,33970.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776562213897705,1.0,0.0,0.0,3.548146963119507,3.548169612884521,8.400332376368169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.30859375,0.0,1408.0177001953125,1895.4371337890625,0.0,3194.61181640625,0.8824104070663452,1.0,0.0,3.0,1.0,0.0
18029160,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7948857545852661,0.3882326781749725,0.3534482717514038,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9285914301872252,0.6212694644927979,0.5908209681510925,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9423550963401794,0.6467617750167847,0.4533321559429168,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8517658710479736,0.4831293523311615,0.4612550437450409,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6878759264945984,0.2484844475984573,1.1411274671554563,284.9900207519531,284.95001220703125,299.2015075683594,295.6714782714844,297.72674560546875,297.2044677734375,284.98883056640625,1.0,0.6898905038833618,0.3500906229019165,0.3500906229019165,1.0,1.0,-3.6029813289642334,0.9382729530334472,2.664708375930786,0.1217462942004203,0.9170337319374084,0.9170337319374084,0.0,231.98016357421875,207.0,69196.2109375,0.0,4095.629150390625,1.0,278.4413146972656,283.0343933105469,298.65313720703125,303.0921325683594,293.1499938964844,293.1499938964844,278.1499938964844,33759.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762006759643555,1.0,0.0,0.0,3.6019253730773926,3.601948499679565,8.65690594764601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.3212890625,0.0,1463.796630859375,1895.4371337890625,0.0,3180.965087890625,0.892814576625824,1.0,0.0,3.0,1.0,0.0
18029220,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8001533150672913,0.387765884399414,0.3530395030975342,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9355347752571106,0.6204673647880554,0.5900931358337402,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9501373171806335,0.6477181315422058,0.4540405571460724,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8572375774383545,0.4828026890754699,0.4609171450138092,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6927931904792786,0.2485108375549316,1.1406526565551758,284.8793334960937,284.95001220703125,299.2009582519531,295.6708679199219,297.7255249023437,297.2034912109375,284.88043212890625,1.0,0.6867230534553528,0.3499312996864319,0.3499312996864319,1.0,1.0,-3.6014952659606934,0.937299907207489,2.6641955375671387,0.1212079599499702,0.8365955948829651,0.8365955948829651,0.0,226.014877319336,207.0,69866.1171875,0.0,4055.02978515625,1.0,278.1999206542969,282.9101867675781,298.6959533691406,303.2992248535156,293.1499938964844,293.1499938964844,278.1499938964844,38603.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811655044555664,1.0,0.0,0.0,3.5452868938446045,3.5453104972839355,8.386796253034845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.841796875,0.0,1438.6815185546875,1895.4371337890625,0.0,3227.50244140625,0.881761908531189,1.0,0.0,3.0,1.0,0.0
18029280,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8050451874732971,0.3872818350791931,0.3523512482643127,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9420059323310852,0.6196184754371643,0.5890401005744934,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9572913646697998,0.6486772894859314,0.4544864594936371,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.862463653087616,0.4824268221855163,0.4603199958801269,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6974252462387085,0.2484850436449051,1.139493107795715,284.9115295410156,284.95001220703125,299.2023010253906,295.6713256835937,297.7244873046875,297.2021179199219,284.9120788574219,1.0,0.6834205985069275,0.3497719764709472,0.3497719764709472,1.0,1.0,-3.5978243350982666,0.935655117034912,2.6621692180633545,0.1204231157898902,0.8410916328430176,0.8410916328430176,0.0,220.35708618164065,210.0,69608.703125,0.0,4010.6748046875,1.0,278.1586608886719,282.9360656738281,298.68292236328125,303.22509765625,293.1499938964844,293.1499938964844,278.45001220703125,38440.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818378448486328,1.0,0.0,0.0,3.481966972351074,3.481989860534668,8.089889433904318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.17578125,0.0,1371.554931640625,1895.4371337890625,0.0,3233.8017578125,0.8699470162391663,1.0,0.0,3.0,1.0,0.0
