time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029340,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8079361915588379,0.3872184455394745,0.3519704341888428,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9457206130027772,0.6192101240158081,0.5883045792579651,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.961752474308014,0.650162398815155,0.4552209079265594,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.865603506565094,0.4823981821537018,0.4599868059158325,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7002418637275696,0.24864561855793,1.1391475200653076,285.0101318359375,284.95001220703125,299.2055053710937,295.6728820800781,297.7266845703125,297.2043762207031,285.009521484375,1.0,0.6819251775741577,0.3496126234531402,0.3496126234531402,1.0,1.0,-3.5965380668640137,0.9347524642944336,2.66178560256958,0.1197243928909301,0.91195809841156,0.91195809841156,0.0,217.1511688232422,210.0,68903.765625,0.0,3987.6533203125,1.0,278.3974304199219,283.0500183105469,298.64215087890625,303.01959228515625,293.1499938964844,293.1499938964844,278.45001220703125,33879.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763887882232666,1.0,0.0,0.0,3.536994218826294,3.5370168685913086,8.347607263203827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.1357421875,0.0,1395.6690673828125,1895.4371337890625,0.0,3182.729248046875,0.8798611164093018,1.0,0.0,3.0,1.0,0.0
18029400,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8100448250770569,0.3871888518333435,0.3518986701965332,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9483419060707092,0.6188667416572571,0.5879236459732056,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9651390314102172,0.6516732573509216,0.456240564584732,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8679120540618896,0.4824317395687103,0.4599485993385315,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7023643255233765,0.2488625794649124,1.1397067308425903,284.99169921875,284.95001220703125,299.2104797363281,295.6754150390625,297.7297058105469,297.20709228515625,284.9905700683594,1.0,0.6811424493789673,0.3494533002376556,0.3494533002376556,1.0,1.0,-3.5978453159332275,0.9346458315849304,2.6631994247436523,0.1193435490131378,0.9164897799491882,0.9164897799491882,0.0,215.0860595703125,213.0,69070.2890625,0.0,3978.360595703125,1.0,278.4411926269531,283.0373840332031,298.6566162109375,303.0836486816406,293.1499938964844,293.1499938964844,278.1499938964844,33649.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748979568481445,1.0,0.0,0.0,3.5929532051086426,3.5929763317108154,8.613832278570044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.6435546875,0.0,1453.310546875,1895.4371337890625,0.0,3168.75,0.8907325267791748,1.0,0.0,3.0,1.0,0.0
18029460,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8107845783233643,0.3866981267929077,0.3516620397567749,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9492300152778624,0.6180453896522522,0.5873782634735107,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9668577313423156,0.652610719203949,0.457086831331253,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8688196539878845,0.4820871949195862,0.4597959518432617,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7033150792121887,0.248874083161354,1.1401344537734983,284.881591796875,284.95001220703125,299.2171325683594,295.67889404296875,297.73016357421875,297.205810546875,284.8826904296875,1.0,0.6807972192764282,0.349289059638977,0.349289059638977,1.0,1.0,-3.598259925842285,0.9342441558837892,2.664015769958496,0.1189757883548736,0.8371423482894897,0.8371423482894897,0.0,214.21206665039065,213.0,69788.953125,0.0,3974.06201171875,1.0,278.2001037597656,282.9129943847656,298.7040405273437,303.2983093261719,293.1499938964844,293.1499938964844,278.1499938964844,38438.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798885345458984,1.0,0.0,0.0,3.539535999298096,3.539559364318848,8.359609182662098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.205078125,0.0,1431.39990234375,1895.4371337890625,0.0,3215.535888671875,0.8803840279579163,1.0,0.0,3.0,1.0,0.0
18029520,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8102306127548218,0.386170893907547,0.351155936717987,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9484919905662536,0.6171633005142212,0.5865237712860107,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9670668244361876,0.6535348296165466,0.457678347826004,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8683806657791138,0.4816785454750061,0.4593981802463531,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7031105160713196,0.2488162815570831,1.139928936958313,284.9136047363281,284.95001220703125,299.225341796875,295.68328857421875,297.73052978515625,297.2038879394531,284.9141540527344,1.0,0.680658757686615,0.3491248190402984,0.3491248190402984,1.0,1.0,-3.596609592437744,0.9332072138786316,2.663402318954468,0.1183735728263855,0.8422094583511353,0.8422094583511353,0.0,214.30569458007807,216.0,69584.4765625,0.0,3970.3671875,1.0,278.15869140625,282.9379272460937,298.6952819824219,303.2322082519531,293.1499938964844,293.1499938964844,278.45001220703125,38273.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880622148513794,1.0,0.0,0.0,3.479520082473755,3.4795429706573486,8.0785235923031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.4384765625,0.0,1367.8568115234375,1895.4371337890625,0.0,3222.41064453125,0.8692778944969177,1.0,0.0,3.0,1.0,0.0
18029580,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8097181916236877,0.3860498368740082,0.3508571684360504,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9477313756942748,0.6167093515396118,0.5858860015869141,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9672881960868835,0.6549757122993469,0.4584841728210449,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8679203987121582,0.4816039800643921,0.4591622650623321,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7028697729110718,0.2489301860332489,1.1400442123413086,285.0118408203125,284.95001220703125,299.2350769042969,295.68853759765625,297.73406982421875,297.2055969238281,285.01129150390625,1.0,0.6807906627655029,0.3489605784416199,0.3489605784416199,1.0,1.0,-3.5963006019592285,0.932587504386902,2.663712978363037,0.1178082227706909,0.9134541153907776,0.9134541153907776,0.0,214.56915283203125,216.0,68912.0859375,0.0,3971.197021484375,1.0,278.3973999023437,283.0510559082031,298.6583557128906,303.0335998535156,293.1499938964844,293.1499938964844,278.45001220703125,33764.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752351403236389,1.0,0.0,0.0,3.536623001098633,3.5366456508636475,8.345855349034537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.3349609375,0.0,1394.44091796875,1895.4371337890625,0.0,3171.91162109375,0.8796756267547607,1.0,0.0,3.0,1.0,0.0
18029640,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8094546794891357,0.3859672248363495,0.3508240878582001,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.94721657037735,0.6163194179534912,0.5855542421340942,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9677420258522034,0.6564444303512573,0.4595428109169006,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8676691055297852,0.4815923869609833,0.45917409658432,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7028201818466187,0.2490994334220886,1.1408329010009766,284.9931335449219,284.95001220703125,299.2462463378906,295.694580078125,297.7383117675781,297.2077941894531,284.991943359375,1.0,0.6812130808830261,0.3487963378429413,0.3487963378429413,1.0,1.0,-3.598097324371338,0.932613730430603,2.6654834747314453,0.1174846440553665,0.9183530807495116,0.9183530807495116,0.0,214.88961791992188,219.0,69103.0234375,0.0,3977.825439453125,1.0,278.4411926269531,283.03778076171875,298.67626953125,303.1031188964844,293.1499938964844,293.1499938964844,278.1499938964844,33543.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737910389900208,1.0,0.0,0.0,3.5944483280181885,3.5944714546203613,8.621003075859335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.6796875,0.0,1454.13720703125,1895.4371337890625,0.0,3158.368896484375,0.890985906124115,1.0,0.0,3.0,1.0,0.0
18029700,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.808445930480957,0.3854295313358307,0.3506074249744415,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9457904100418092,0.6154566407203674,0.5850352048873901,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.967339277267456,0.6573376059532166,0.4604096114635467,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8666800260543823,0.481205403804779,0.4590483605861664,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7021582126617432,0.2490649819374084,1.141373872756958,284.8819885253906,284.95001220703125,299.2587280273437,295.7013854980469,297.73974609375,297.2057800292969,284.8829650878906,1.0,0.6817321181297302,0.3486320972442627,0.3486320972442627,1.0,1.0,-3.598761558532715,0.932286262512207,2.666475296020508,0.1171641647815704,0.8386747241020203,0.8386747241020203,0.0,215.753646850586,219.0,69846.5703125,0.0,3984.855712890625,1.0,278.2000427246094,282.912109375,298.7269287109375,303.3229064941406,293.1499938964844,293.1499938964844,278.1499938964844,38318.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878818154335022,1.0,0.0,0.0,3.54331374168396,3.543337106704712,8.3774625636579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.5048828125,0.0,1434.5230712890625,1895.4371337890625,0.0,3205.503662109375,0.881130576133728,1.0,0.0,3.0,1.0,0.0
18029760,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8065969347953796,0.3848588764667511,0.3501077890396118,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9433590173721312,0.6145429015159607,0.5841960906982422,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9660178422927856,0.6582189202308655,0.4610067903995514,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8648801445960999,0.480756014585495,0.4586608707904815,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.700782299041748,0.248963862657547,1.1412029266357422,284.91357421875,284.95001220703125,299.2724914550781,295.7088928222656,297.7409362792969,297.2030639648437,284.9141540527344,1.0,0.6822102069854736,0.3484548032283783,0.3484548032283783,1.0,1.0,-3.597198486328125,0.9312365055084229,2.665962219238281,0.1165549308061599,0.8434315323829651,0.8434315323829651,0.0,217.11181640625,222.0,69648.3984375,0.0,3989.151123046875,1.0,278.1586608886719,282.9366455078125,298.7210693359375,303.2606506347656,293.1499938964844,293.1499938964844,278.45001220703125,38220.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795630931854248,1.0,0.0,0.0,3.483659267425537,3.483681917190552,8.097754857772088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.734375,0.0,1371.7188720703125,1895.4371337890625,0.0,3212.485595703125,0.8701532483100891,1.0,0.0,3.0,1.0,0.0
18029820,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8051360845565796,0.3847026824951172,0.3498082458972931,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9413747787475586,0.6140616536140442,0.583567202091217,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9651355147361756,0.6596298217773438,0.4618139863014221,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8634505867958069,0.4806473553180694,0.458425909280777,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6996973752975464,0.2490409761667251,1.14130961894989,285.0120544433594,284.95001220703125,299.28741455078125,295.7170104980469,297.7455749511719,297.2045288085937,285.0115661621094,1.0,0.6827802658081055,0.3482774794101715,0.3482774794101715,1.0,1.0,-3.5968921184539795,0.9305746555328368,2.6663174629211426,0.1159684509038925,0.9148480892181396,0.9148480892181396,0.0,218.2905731201172,222.0,68979.328125,0.0,3995.609619140625,1.0,278.39752197265625,283.0499572753906,298.686767578125,303.0650939941406,293.1499938964844,293.1499938964844,278.45001220703125,33743.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741561770439148,1.0,0.0,0.0,3.540944576263428,3.5409672260284424,8.366263841708133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.900390625,0.0,1398.810791015625,1895.4371337890625,0.0,3161.79345703125,0.8806213736534119,1.0,0.0,3.0,1.0,0.0
18029880,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8041945695877075,0.3845930993556976,0.349772185087204,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9399794936180116,0.6136460900306702,0.5832366347312927,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.96480131149292,0.6610760688781738,0.4628741145133972,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8625070452690125,0.4806084334850311,0.4584350287914276,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6990401744842529,0.2491799741983413,1.1420724391937256,284.9935302734375,284.95001220703125,299.3034362792969,295.7257385253906,297.75103759765625,297.2066650390625,284.9923400878906,1.0,0.6835125088691711,0.3481001853942871,0.3481001853942871,1.0,1.0,-3.598654270172119,0.9305464029312134,2.668107748031616,0.115617461502552,0.9199941158294678,0.9199941158294678,0.0,219.2709503173828,225.0,69178.1171875,0.0,4006.21728515625,1.0,278.44122314453125,283.0366516113281,298.70721435546875,303.13775634765625,293.1499938964844,293.1499938964844,278.1499938964844,33516.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726846575737,1.0,0.0,0.0,3.5992798805236816,3.5993030071258545,8.644194622320356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.767578125,0.0,1459.1456298828125,1895.4371337890625,0.0,3147.992431640625,0.8920501470565796,1.0,0.0,3.0,1.0,0.0
18029940,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8027031421661377,0.3840329647064209,0.3495514988899231,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9379303455352784,0.612762451171875,0.582714319229126,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9638438820838928,0.6619446873664856,0.4637388885021209,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8610600233078003,0.4801976084709167,0.4583042562007904,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6979616284370422,0.2491192072629928,1.1425766944885254,284.8818359375,284.95001220703125,299.3204345703125,295.7350158691406,297.7533569335937,297.204345703125,284.8827209472656,1.0,0.6842492818832397,0.3479228615760803,0.3479228615760803,1.0,1.0,-3.599257230758667,0.9301568865776062,2.669100284576416,0.1152666136622428,0.8400012850761414,0.8400012850761414,0.0,220.6102905273437,225.0,69933.3828125,0.0,4016.01611328125,1.0,278.19989013671875,282.9102783203125,298.7602844238281,303.36083984375,293.1499938964844,293.1499938964844,278.1499938964844,38274.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776845932006836,1.0,0.0,0.0,3.5491154193878174,3.5491387844085693,8.404919071836048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.5830078125,0.0,1440.34375,1895.4371337890625,0.0,3194.877685546875,0.8823853135108948,1.0,0.0,3.0,1.0,0.0
18030000,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8005309700965881,0.3834412097930908,0.3490452468395233,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.935072422027588,0.6118292212486267,0.5818701982498169,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9621331095695496,0.6628023386001587,0.4643287360668182,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8589849472045898,0.4797256588935852,0.4579084813594818,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6963145732879639,0.2489945143461227,1.1423581838607788,284.913330078125,284.95001220703125,299.33837890625,295.7447509765625,297.75555419921875,297.20147705078125,284.9139404296875,1.0,0.6848785281181335,0.3477455675601959,0.3477455675601959,1.0,1.0,-3.597604274749756,0.9290764927864076,2.668527841567993,0.1146634444594383,0.8445888161659241,0.8445888161659241,0.0,222.3114318847656,228.0,69736.6171875,0.0,4022.17236328125,1.0,278.1586303710937,282.934814453125,298.75665283203125,303.3011169433594,293.1499938964844,293.1499938964844,278.45001220703125,38212.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783983588218689,1.0,0.0,0.0,3.4893455505371094,3.489368438720703,8.124212627080851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.2890625,0.0,1377.4931640625,1895.4371337890625,0.0,3201.56884765625,0.8714025616645813,1.0,0.0,3.0,1.0,0.0
18030060,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7988650798797607,0.383268266916275,0.3487381935119629,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.932795524597168,0.6113311648368835,0.5812340974807739,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9609795808792114,0.6641992926597595,0.4651300609111786,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8573716282844543,0.4795986115932464,0.4576641619205475,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6950420141220093,0.2490526884794235,1.1424163579940796,285.0123596191406,284.95001220703125,299.3571472167969,295.75494384765625,297.7611389160156,297.202880859375,285.0118713378906,1.0,0.685552179813385,0.3475857973098755,0.3475857973098755,1.0,1.0,-3.597203493118286,0.9284374117851256,2.668766021728516,0.1141349524259567,0.9163645505905152,0.9163645505905152,0.0,223.73594665527344,228.0,69068.3359375,0.0,4029.89208984375,1.0,278.39764404296875,283.0486145019531,298.7243957519531,303.10772705078125,293.1499938964844,293.1499938964844,278.45001220703125,33741.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729591965675354,1.0,0.0,0.0,3.5466134548187256,3.54663610458374,8.393073471779644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.9306640625,0.0,1404.7374267578125,1895.4371337890625,0.0,3150.567626953125,0.8818879127502441,1.0,0.0,3.0,1.0,0.0
18030120,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.797785222530365,0.3831460773944855,0.3486957252025604,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9312007427215576,0.6109023094177246,0.5808964967727661,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9604620337486268,0.6656355261802673,0.4661875367164612,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8563007712364197,0.4795449674129486,0.4576648473739624,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6942534446716309,0.2491765916347503,1.143136739730835,284.9940185546875,284.95001220703125,299.3766784667969,295.7655334472656,297.7675170898437,297.2050170898437,284.9928283691406,1.0,0.6863547563552856,0.347426027059555,0.347426027059555,1.0,1.0,-3.5988848209381104,0.9284388422966005,2.670445919036865,0.113844409584999,0.921783983707428,0.921783983707428,0.0,224.8906097412109,231.0,69272.34375,0.0,4041.3779296875,1.0,278.4412841796875,283.0353698730469,298.74676513671875,303.1827392578125,293.1499938964844,293.1499938964844,278.1499938964844,33503.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714643120765686,1.0,0.0,0.0,3.605257511138916,3.605280637741089,8.67293067585706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.4326171875,0.0,1465.5047607421875,1895.4371337890625,0.0,3136.546142578125,0.8933839797973633,1.0,0.0,3.0,1.0,0.0
18030180,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7962262630462646,0.3825746178627014,0.3484691977500915,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9290418028831482,0.6100069284439087,0.5803675055503845,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9593868255615234,0.66648930311203,0.4670476615428924,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8548063635826111,0.4791203141212463,0.4575258493423462,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6931067109107971,0.2491021603345871,1.1436010599136353,284.8817443847656,284.95001220703125,299.3968811035156,295.77642822265625,297.7706604003906,297.2026672363281,284.882568359375,1.0,0.6871380805969238,0.3472662568092346,0.3472662568092346,1.0,1.0,-3.599409580230713,0.9280803203582764,2.6713292598724365,0.1135542169213295,0.8415160179138184,0.8415160179138184,0.0,226.35389709472656,231.0,70039.71875,0.0,4051.739990234375,1.0,278.19976806640625,282.90826416015625,298.801513671875,303.40838623046875,293.1499938964844,293.1499938964844,278.1499938964844,38234.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764459490776062,1.0,0.0,0.0,3.5560333728790283,3.5560567378997803,8.437716587650357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.7373046875,0.0,1447.4031982421875,1895.4371337890625,0.0,3183.26513671875,0.8838949799537659,1.0,0.0,3.0,1.0,0.0
18030240,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7940421104431152,0.3819701373577118,0.3479555249214172,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9261508584022522,0.6090601682662964,0.5795150995254517,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.957602322101593,0.6673305630683899,0.4676286876201629,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8527494072914124,0.4786334633827209,0.4571200907230377,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.691440761089325,0.2489640861749649,1.143338918685913,284.91314697265625,284.95001220703125,299.41766357421875,295.7876281738281,297.7735595703125,297.1997985839844,284.9137878417969,1.0,0.687796413898468,0.3471064567565918,0.3471064567565918,1.0,1.0,-3.5976624488830566,0.9270272254943848,2.670635223388672,0.113010473549366,0.8459425568580627,0.8459425568580627,0.0,228.1449584960937,234.0,69843.765625,0.0,4058.18603515625,1.0,278.1585693359375,282.93280029296875,298.7993469238281,303.3504333496094,293.1499938964844,293.1499938964844,278.45001220703125,38204.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771462440490723,1.0,0.0,0.0,3.4961228370666504,3.496145725250244,8.155801651810179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.0791015625,0.0,1384.4158935546875,1895.4371337890625,0.0,3189.83056640625,0.8728989362716675,1.0,0.0,3.0,1.0,0.0
18030300,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7923746705055237,0.3817867338657379,0.347640722990036,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9238697290420532,0.6085503101348877,0.5788699388504028,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9564046263694764,0.6687189936637878,0.4684232771396637,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8511571884155273,0.4784937500953674,0.4568654894828796,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6901597380638123,0.2490113377571106,1.1433552503585815,285.0126037597656,284.95001220703125,299.43896484375,295.7990417480469,297.7798156738281,297.2012023925781,285.01220703125,1.0,0.6884868741035461,0.3469466865062713,0.3469466865062713,1.0,1.0,-3.59717059135437,0.9263633489608764,2.670807123184204,0.1124864891171455,0.918011486530304,0.918011486530304,0.0,229.6332550048828,234.0,69172.84375,0.0,4066.055419921875,1.0,278.3978271484375,283.0470275878906,298.76837158203125,303.1582946777344,293.1499938964844,293.1499938964844,278.45001220703125,33746.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871698796749115,1.0,0.0,0.0,3.5532565116882324,3.553279399871826,8.42454483063193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.80078125,0.0,1411.7591552734375,1895.4371337890625,0.0,3138.745849609375,0.8833721876144409,1.0,0.0,3.0,1.0,0.0
18030360,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7912964224815369,0.3816567659378052,0.3475918471813202,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9222822189331056,0.6081123948097229,0.5785242915153503,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.955865442752838,0.6701495051383972,0.4694775938987732,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8501021265983582,0.4784297943115234,0.456857293844223,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.689366340637207,0.2491265088319778,1.1440407037734983,284.9944763183594,284.95001220703125,299.4606628417969,295.8106384277344,297.7867431640625,297.203369140625,284.9932861328125,1.0,0.6892980933189392,0.3467897474765777,0.3467897474765777,1.0,1.0,-3.598778247833252,0.926349401473999,2.672428846359253,0.1122046336531639,0.9237176179885864,0.9237176179885864,0.0,230.8317413330078,237.0,69379.4375,0.0,4077.634765625,1.0,278.4413452148437,283.0338439941406,298.79180908203125,303.2347106933594,293.1499938964844,293.1499938964844,278.1499938964844,33495.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702016472816467,1.0,0.0,0.0,3.612082958221436,3.612106084823608,8.705800951247511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.9130859375,0.0,1472.8494873046875,1895.4371337890625,0.0,3124.701904296875,0.8949109315872192,1.0,0.0,3.0,1.0,0.0
18030420,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7897700071334839,0.3810775578022003,0.347359836101532,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9201804995536804,0.6072083115577698,0.5779885053634644,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9547893404960632,0.6709914207458496,0.4703329801559448,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8486590385437012,0.4779943823814392,0.4567099213600158,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6882416605949402,0.2490433305501938,1.1444730758666992,284.8815612792969,284.95001220703125,299.4826965332031,295.8223876953125,297.7903747558594,297.2010192871094,284.88232421875,1.0,0.6900844573974609,0.3466327786445617,0.3466327786445617,1.0,1.0,-3.599233627319336,0.9259780049324036,2.673255681991577,0.1119242385029792,0.8430947661399841,0.8430947661399841,0.0,232.3254852294922,237.0,70156.5390625,0.0,4088.007568359375,1.0,278.1995849609375,282.906005859375,298.847412109375,303.4619445800781,293.1499938964844,293.1499938964844,278.1499938964844,38201.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751828670501709,1.0,0.0,0.0,3.5636792182922363,3.5637028217315674,8.474040100736602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.8115234375,0.0,1455.3155517578125,1895.4371337890625,0.0,3171.421875,0.8855709433555603,1.0,0.0,3.0,1.0,0.0
18030480,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7876449823379517,0.3804629743099212,0.3468389809131622,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9174017906188964,0.6062502264976501,0.5771275162696838,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9530162215232848,0.6718183755874634,0.4709049165248871,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8466854095458984,0.4774946272373199,0.456293910741806,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6866204142570496,0.2488956451416015,1.1441739797592163,284.9128723144531,284.95001220703125,299.5050048828125,295.83416748046875,297.7936096191406,297.1981506347656,284.9135131835937,1.0,0.6907410621643066,0.3464758396148681,0.3464758396148681,1.0,1.0,-3.597400426864624,0.9249077439308168,2.672492504119873,0.1113889813423156,0.8473122715950012,0.8473122715950012,0.0,234.13986206054688,240.0,69958.0859375,0.0,4094.3515625,1.0,278.15850830078125,282.9305419921875,298.8459167480469,303.4046936035156,293.1499938964844,293.1499938964844,278.45001220703125,38206.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758861422538757,1.0,0.0,0.0,3.50342869758606,3.5034515857696533,8.189923619283945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.7490234375,0.0,1391.9764404296875,1895.4371337890625,0.0,3178.016357421875,0.8745197653770447,1.0,0.0,3.0,1.0,0.0
18030540,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7860255837440491,0.3802713453769684,0.3465167582035064,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.915225625038147,0.6057305335998535,0.5764732360839844,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.951834499835968,0.6732003688812256,0.4716927707195282,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8451581597328186,0.4773439764976501,0.456028938293457,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6853753328323364,0.2489350289106369,1.1441549062728882,285.0128173828125,284.95001220703125,299.5274658203125,295.84600830078125,297.8001708984375,297.1995849609375,285.012451171875,1.0,0.6914266347885132,0.3463188707828522,0.3463188707828522,1.0,1.0,-3.596825122833252,0.924227237701416,2.672597885131836,0.1108710914850235,0.9196804165840148,0.9196804165840148,0.0,235.6444091796875,240.0,69282.015625,0.0,4102.0966796875,1.0,278.39801025390625,283.0452880859375,298.8154296875,303.2127685546875,293.1499938964844,293.1499938964844,278.45001220703125,33757.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704490661621094,1.0,0.0,0.0,3.5602734088897705,3.5602962970733643,8.457850526610855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.2109375,0.0,1419.2515869140625,1895.4371337890625,0.0,3127.02294921875,0.8849489688873291,1.0,0.0,3.0,1.0,0.0
18030600,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7849835753440857,0.3801354467868805,0.3464621603488922,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9137234687805176,0.6052855253219604,0.5761202573776245,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9513157606124878,0.6746267676353455,0.4727442860603332,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8441494703292847,0.4772714674472809,0.4560121893882751,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6846084594726562,0.2490439265966415,1.144811749458313,284.9948425292969,284.95001220703125,299.54998779296875,295.8578186035156,297.8073425292969,297.2018127441406,284.9936218261719,1.0,0.6922314763069153,0.3461619317531585,0.3461619317531585,1.0,1.0,-3.5983688831329346,0.9241933226585388,2.674175500869751,0.1105864718556404,0.9256145358085632,0.9256145358085632,0.0,236.85260009765625,243.0,69489.109375,0.0,4113.58251953125,1.0,278.44140625,283.0321655273437,298.8391418457031,303.2896423339844,293.1499938964844,293.1499938964844,278.1499938964844,33494.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689700961112976,1.0,0.0,0.0,3.619178771972656,3.619202136993408,8.740038879295753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.5498046875,0.0,1480.560546875,1895.4371337890625,0.0,3113.149169921875,0.8965038061141968,1.0,0.0,3.0,1.0,0.0
18030660,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7835139036178589,0.3795498609542846,0.3462250530719757,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9117550849914552,0.6043751239776611,0.575578510761261,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9502698183059692,0.6754579544067383,0.4735950231552124,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8427755236625671,0.4768275916576385,0.4558572769165039,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6835270524024963,0.2489539384841919,1.145216941833496,284.8812866210937,284.95001220703125,299.5725402832031,295.8695678710937,297.81109619140625,297.1994934082031,284.8819580078125,1.0,0.6930104494094849,0.3460057377815246,0.3460057377815246,1.0,1.0,-3.5987637042999268,0.9238052368164062,2.6749584674835205,0.1103054136037826,0.8445977568626404,0.8445977568626404,0.0,238.3524780273437,243.0,70272.375,0.0,4123.8369140625,1.0,278.1994323730469,282.9035949707031,298.8947448730469,303.5174255371094,293.1499938964844,293.1499938964844,278.1499938964844,38178.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739655017852783,1.0,0.0,0.0,3.5713510513305664,3.571374654769897,8.510564271091425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.1640625,0.0,1463.36669921875,1895.4371337890625,0.0,3160.005615234375,0.8872613906860352,1.0,0.0,3.0,1.0,0.0
18030720,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7814656496047974,0.3789265751838684,0.3456976115703583,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9091739654541016,0.6034092903137207,0.5747111439704895,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9485331177711488,0.6762716770172119,0.4741581678390503,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8408937454223633,0.4763184785842895,0.4554329812526703,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6819655895233154,0.2487983703613281,1.1448858976364136,284.9124755859375,284.95001220703125,299.5950012207031,295.88116455078125,297.8143615722656,297.19659423828125,284.91314697265625,1.0,0.6936584711074829,0.3458495736122131,0.3458495736122131,1.0,1.0,-3.596855878829956,0.922715187072754,2.674140691757202,0.1097686886787414,0.8485842943191528,0.8485842943191528,0.0,240.17233276367188,246.0,70068.984375,0.0,4129.9990234375,1.0,278.158447265625,282.9281921386719,298.8930969238281,303.4598388671875,293.1499938964844,293.1499938964844,278.45001220703125,38216.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746874928474426,1.0,0.0,0.0,3.510627031326294,3.510650157928467,8.22361300834018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.1572265625,0.0,1399.5159912109375,1895.4371337890625,0.0,3166.7763671875,0.8761235475540161,1.0,0.0,3.0,1.0,0.0
18030780,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7799067497253418,0.3787277042865753,0.3453685641288757,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9071714878082277,0.60288405418396,0.5740509033203125,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9473851919174194,0.6776476502418518,0.4749394655227661,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8394374847412109,0.4761611819267273,0.4551607370376587,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.680767297744751,0.2488313615322113,1.1448359489440918,285.01287841796875,284.95001220703125,299.6172790527344,295.8926086425781,297.82086181640625,297.1980895996094,285.0125732421875,1.0,0.694334864616394,0.3456933796405792,0.3456933796405792,1.0,1.0,-3.5962114334106445,0.922016143798828,2.6741952896118164,0.1092473119497299,0.9212068915367126,0.9212068915367126,0.0,241.6800994873047,246.0,69385.6171875,0.0,4137.57470703125,1.0,278.3981628417969,283.04345703125,298.8623046875,303.2671813964844,293.1499938964844,293.1499938964844,278.45001220703125,33775.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692793846130371,1.0,0.0,0.0,3.5670735836029053,3.567096471786499,8.490190452903335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.8671875,0.0,1426.587646484375,1895.4371337890625,0.0,3116.05078125,0.8864825963973999,1.0,0.0,3.0,1.0,0.0
18030840,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7789090871810913,0.37858647108078,0.3453085124492645,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9058035612106324,0.6024361848831177,0.5736940503120422,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9468977451324464,0.6790695190429688,0.4759878814220428,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8384796380996704,0.4760845601558685,0.4551391899585724,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6800342798233032,0.2489352077245712,1.1454681158065796,284.9950561523437,284.95001220703125,299.63934326171875,295.9038391113281,297.82794189453125,297.20037841796875,284.99383544921875,1.0,0.6951308250427246,0.3455372154712677,0.3455372154712677,1.0,1.0,-3.5977048873901367,0.9219685792922974,2.675736427307129,0.1089588478207588,0.9273046255111694,0.9273046255111694,0.0,242.88873291015625,249.0,69590.421875,0.0,4148.9443359375,1.0,278.44146728515625,283.0304260253906,298.8854675292969,303.3435363769531,293.1499938964844,293.1499938964844,278.1499938964844,33502.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678361177444458,1.0,0.0,0.0,3.625890493392944,3.625913858413696,8.772486239649879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6630859375,0.0,1487.944580078125,1895.4371337890625,0.0,3102.51171875,0.8980168104171753,1.0,0.0,3.0,1.0,0.0
18030900,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.777501106262207,0.3779950737953186,0.3450665771961212,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9040262699127196,0.6015234589576721,0.5731500387191772,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9458904266357422,0.6798888444900513,0.476833313703537,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.837174117565155,0.4756363034248352,0.4549804925918579,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6790005564689636,0.2488395720720291,1.1458503007888794,284.88092041015625,284.95001220703125,299.6610412597656,295.9147644042969,297.8314514160156,297.1980895996094,284.88153076171875,1.0,0.695901095867157,0.3453810214996338,0.3453810214996338,1.0,1.0,-3.598052740097046,0.9215660691261292,2.676486730575561,0.108672134578228,0.8458935618400574,0.8458935618400574,0.0,244.38829040527344,249.0,70376.703125,0.0,4159.07421875,1.0,278.1992492675781,282.9012451171875,298.9402770996094,303.5708312988281,293.1499938964844,293.1499938964844,278.1499938964844,38168.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728626370429993,1.0,0.0,0.0,3.5784177780151367,3.578441381454468,8.544278102817771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.3515625,0.0,1470.8848876953125,1895.4371337890625,0.0,3149.662109375,0.8888252377510071,1.0,0.0,3.0,1.0,0.0
18030960,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7755326628684998,0.3773637115955353,0.3445329070091247,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9017080664634703,0.6005529761314392,0.5722793936729431,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9441975355148317,0.680687665939331,0.4773865342140198,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8353778719902039,0.4751210808753967,0.4545512497425079,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6775012016296387,0.2486773580312729,1.1454918384552002,284.912109375,284.95001220703125,299.6823425292969,295.9253845214844,297.8344116210937,297.1951904296875,284.91278076171875,1.0,0.6965400576591492,0.3452373147010803,0.3452373147010803,1.0,1.0,-3.5960824489593506,0.9204952120780944,2.675587177276612,0.1081660836935043,0.8496912717819214,0.8496912717819214,0.0,246.20919799804688,252.0,70167.046875,0.0,4165.05712890625,1.0,278.15838623046875,282.92596435546875,298.9376220703125,303.5119934082031,293.1499938964844,293.1499938964844,278.45001220703125,38230.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873620331287384,1.0,0.0,0.0,3.5171358585357666,3.5171589851379395,8.25413565053168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.380859375,0.0,1406.3941650390625,1895.4371337890625,0.0,3156.768310546875,0.8775826692581177,1.0,0.0,3.0,1.0,0.0
18031020,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7740353941917419,0.3771576285362243,0.3441972434520721,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8998839259147644,0.6000235080718994,0.5716152787208557,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9430862665176392,0.6820544600486755,0.4781595170497894,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8339859843254089,0.4749587178230285,0.4542739987373352,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6763507127761841,0.2487048655748367,1.145415425300598,285.01287841796875,284.95001220703125,299.703125,295.9356384277344,297.840576171875,297.1966857910156,285.0125732421875,1.0,0.6972072124481201,0.3450936377048492,0.3450936377048492,1.0,1.0,-3.595377445220948,0.9198179841041564,2.6755595207214355,0.1076758205890655,0.9224772453308104,0.9224772453308104,0.0,247.7176208496093,252.0,69474.9140625,0.0,4172.46826171875,1.0,278.3983459472656,283.04168701171875,298.90576171875,303.3177185058594,293.1499938964844,293.1499938964844,278.45001220703125,33798.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682610392570496,1.0,0.0,0.0,3.5731003284454346,3.5731232166290283,8.518903769072494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.6884765625,0.0,1433.1585693359375,1895.4371337890625,0.0,3106.49755859375,0.8878476619720459,1.0,0.0,3.0,1.0,0.0
18031080,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7730810642242432,0.3770105540752411,0.3441314995288849,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8986203074455261,0.5995728373527527,0.5712552070617676,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9426285624504088,0.6834675669670105,0.4792023003101349,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8330727219581604,0.4748781621456146,0.4542483985424042,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6756510138511658,0.2488042265176773,1.1460262537002563,284.9951171875,284.95001220703125,299.7232971191406,295.9454650878906,297.8471984863281,297.198974609375,284.9939270019531,1.0,0.6979941129684448,0.3449499309062958,0.3449499309062958,1.0,1.0,-3.596822738647461,0.9197952747344972,2.677027463912964,0.1074177473783493,0.9286655187606812,0.9286655187606812,0.0,248.92588806152344,255.0,69675.5234375,0.0,4183.72021484375,1.0,278.4414978027344,283.0287170410156,298.9276123046875,303.39263916015625,293.1499938964844,293.1499938964844,278.1499938964844,33515.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668732047080994,1.0,0.0,0.0,3.631715774536133,3.6317391395568848,8.800695354693744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.0009765625,0.0,1494.4271240234375,1895.4371337890625,0.0,3093.478515625,0.8993349075317383,1.0,0.0,3.0,1.0,0.0
18031140,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7717325091362,0.3764130473136902,0.3438843488693237,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8969502449035645,0.5986572504043579,0.5707086324691772,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.941658079624176,0.6842707991600037,0.4800394475460052,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8318252563476562,0.4744252562522888,0.4540858268737793,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6746631264686584,0.2487034797668457,1.146387815475464,284.8804931640625,284.95001220703125,299.7428283691406,295.9548034667969,297.85015869140625,297.1966857910156,284.88104248046875,1.0,0.6987555623054504,0.3448062241077423,0.3448062241077423,1.0,1.0,-3.5971217155456543,0.919417917728424,2.677703857421875,0.1071616113185882,0.8468856811523438,0.8468856811523438,0.0,250.42498779296875,255.0,70461.4375,0.0,4193.71826171875,1.0,278.1991271972656,282.8990783691406,298.9808044433594,303.6184387207031,293.1499938964844,293.1499938964844,278.1499938964844,38170.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871949315071106,1.0,0.0,0.0,3.5843374729156494,3.58436131477356,8.572570777687361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.2451171875,0.0,1477.2806396484375,1895.4371337890625,0.0,3141.095703125,0.8901422023773193,1.0,0.0,3.0,1.0,0.0
