time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031200,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7698418498039246,0.3757735192775726,0.3433443903923034,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.894718587398529,0.5976818799972534,0.5698345303535461,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9400092363357544,0.6850505471229553,0.4805799722671509,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8301006555557251,0.4739035964012146,0.4536514580249786,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6732239127159119,0.2485352456569671,1.146004557609558,284.9115905761719,284.95001220703125,299.7616271972656,295.963623046875,297.8524169921875,297.1937561035156,284.91229248046875,1.0,0.6993852853775024,0.3446625173091888,0.3446625173091888,1.0,1.0,-3.595088481903076,0.9183313250541688,2.6767570972442627,0.1066478118300437,0.8504273295402527,0.8504273295402527,0.0,252.2466278076172,258.0,70242.46875,0.0,4199.517578125,1.0,278.1583557128906,282.92388916015625,298.9764099121094,303.557373046875,293.1499938964844,293.1499938964844,278.45001220703125,38257.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727611899375916,1.0,0.0,0.0,3.5223758220672607,3.5223989486694336,8.278748282464221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.1962890625,0.0,1412.0626220703125,1895.4371337890625,0.0,3148.710693359375,0.8787607550621033,1.0,0.0,3.0,1.0,0.0
18031260,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7684037685394287,0.3755596578121185,0.3430018126964569,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8929539918899536,0.5971474051475525,0.5691659450531006,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.938932716846466,0.6864034533500671,0.4813416004180908,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8287612199783325,0.473735511302948,0.4533686637878418,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6721193194389343,0.2485576272010803,1.1459039449691772,285.0126953125,284.95001220703125,299.779541015625,295.9718933105469,297.8578491210937,297.1952514648437,285.0124206542969,1.0,0.7000430226325989,0.3445341885089874,0.3445341885089874,1.0,1.0,-3.59432053565979,0.9176813960075378,2.6766390800476074,0.106191337108612,0.9233364462852478,0.9233364462852478,0.0,253.75587463378903,258.0,69540.8828125,0.0,4206.7568359375,1.0,278.3984680175781,283.0400390625,298.942626953125,303.3605651855469,293.1499938964844,293.1499938964844,278.45001220703125,33824.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674689531326294,1.0,0.0,0.0,3.5778324604034424,3.577855348587036,8.541483111912385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.5615234375,0.0,1438.393798828125,1895.4371337890625,0.0,3099.06689453125,0.8889255523681641,1.0,0.0,3.0,1.0,0.0
18031320,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7674895524978638,0.3754055798053741,0.3429295718669891,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8917331099510193,0.5966923832893372,0.5688015222549438,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9385002255439758,0.6878024935722351,0.4823752045631408,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8278833031654358,0.4736498594284057,0.4533381462097168,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6714506149291992,0.2486524730920791,1.1464942693710327,284.9949951171875,284.95001220703125,299.79656982421875,295.9795227050781,297.8636779785156,297.19757080078125,284.9937744140625,1.0,0.7008204460144043,0.3444058299064636,0.3444058299064636,1.0,1.0,-3.5957109928131104,0.9176910519599916,2.678020000457764,0.1059693619608879,0.9295066595077516,0.9295066595077516,0.0,254.96446228027344,261.0,69734.53125,0.0,4217.87548828125,1.0,278.4415588378906,283.0271301269531,298.9623718261719,303.4330749511719,293.1499938964844,293.1499938964844,278.1499938964844,33537.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661541938781738,1.0,0.0,0.0,3.636075735092163,3.636099338531494,8.821839401207399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.9814453125,0.0,1499.3748779296875,1895.4371337890625,0.0,3086.7333984375,0.9003291130065918,1.0,0.0,3.0,1.0,0.0
18031380,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7661969065666199,0.3748011589050293,0.3426763415336609,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8901206254959106,0.5957729816436768,0.5682511925697327,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9375631213188172,0.6885848045349121,0.4832005798816681,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8266816735267639,0.4731914401054382,0.4531707763671875,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6705055832862854,0.2485467195510864,1.146835446357727,284.8800048828125,284.95001220703125,299.8125915527344,295.98651123046875,297.86572265625,297.1952514648437,284.88055419921875,1.0,0.7015723586082458,0.3442775011062622,0.3442775011062622,1.0,1.0,-3.595953941345215,0.9173460006713868,2.678607702255249,0.1057493090629577,0.8474034070968628,0.8474034070968628,0.0,256.4637451171875,261.0,70515.2578125,0.0,4227.724609375,1.0,278.19903564453125,282.897216796875,299.01318359375,303.65631103515625,293.1499938964844,293.1499938964844,278.1499938964844,38188.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712963461875916,1.0,0.0,0.0,3.588420152664185,3.5884439945220947,8.592111271354952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.1953125,0.0,1481.832763671875,1895.4371337890625,0.0,3134.970703125,0.8910613656044006,1.0,0.0,3.0,1.0,0.0
18031440,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7643813490867615,0.3741535544395447,0.3421298563480377,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8879645466804504,0.5947925448417664,0.5673730969429016,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.935957968235016,0.6893418431282043,0.4837255775928497,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8250135779380798,0.4726634323596954,0.4527309536933899,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6691243648529053,0.2483730316162109,1.146429181098938,284.9111022949219,284.95001220703125,299.8275146484375,295.9927673339844,297.86700439453125,297.1922912597656,284.91180419921875,1.0,0.7021925449371338,0.3441491425037384,0.3441491425037384,1.0,1.0,-3.5938549041748047,0.916289746761322,2.677565336227417,0.1052710637450218,0.850771427154541,0.850771427154541,0.0,258.2857971191406,264.0,70286.0703125,0.0,4233.32958984375,1.0,278.1583251953125,282.9222106933594,299.0062255859375,303.5920715332031,293.1499938964844,293.1499938964844,278.45001220703125,38288.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721787333488464,1.0,0.0,0.0,3.525742053985596,3.525765419006348,8.294579743051145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.794921875,0.0,1415.8101806640625,1895.4371337890625,0.0,3143.24755859375,0.8795310854911804,1.0,0.0,3.0,1.0,0.0
18031500,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7630000710487366,0.3739310503005981,0.3417800664901733,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8862590789794922,0.5942519903182983,0.5666995644569397,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.934914767742157,0.6906760334968567,0.4844729304313659,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.823714554309845,0.4724890291690826,0.4524424374103546,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6680639982223511,0.2483905106782913,1.1463061571121216,285.0123596191406,284.95001220703125,299.8412780761719,295.9982604980469,297.871337890625,297.1937561035156,285.0120849609375,1.0,0.7028405070304871,0.344020813703537,0.344020813703537,1.0,1.0,-3.5930213928222656,0.915623664855957,2.6773977279663086,0.1048026531934738,0.9236307740211488,0.9236307740211488,0.0,259.7956237792969,264.0,69573.359375,0.0,4240.38818359375,1.0,278.3985290527344,283.0386047363281,298.9698181152344,303.3919372558594,293.1499938964844,293.1499938964844,278.45001220703125,33853.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669719099998474,1.0,0.0,0.0,3.580639839172364,3.580662965774536,8.554893042855838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.1796875,0.0,1441.6080322265625,1895.4371337890625,0.0,3094.404052734375,0.8895758986473083,1.0,0.0,3.0,1.0,0.0
18031560,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7621224522590637,0.3737683296203613,0.3417001366615295,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8850786685943604,0.5937907695770264,0.5663294196128845,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9345026016235352,0.6920550465583801,0.4854936301708221,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8228621482849121,0.4723969399929046,0.4524060785770416,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.667423665523529,0.2484805434942245,1.1468758583068848,284.9945678710937,284.95001220703125,299.853759765625,296.0029296875,297.8759765625,297.1960754394531,284.99334716796875,1.0,0.7036077976226807,0.3438949584960937,0.3438949584960937,1.0,1.0,-3.594348192214966,0.9156213402748108,2.6787269115448,0.1045717895030975,0.9296229481697084,0.9296229481697084,0.0,261.0053405761719,267.0,69756.328125,0.0,4251.353515625,1.0,278.44158935546875,283.0257568359375,298.98663330078125,303.46099853515625,293.1499938964844,293.1499938964844,278.1499938964844,33567.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657456636428833,1.0,0.0,0.0,3.638317346572876,3.638340711593628,8.832719231577357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.826171875,0.0,1502.071044921875,1895.4371337890625,0.0,3082.90087890625,0.9008529782295228,1.0,0.0,3.0,1.0,0.0
18031620,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7608817219734192,0.3731560111045837,0.3414396941661834,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8835214972496033,0.5928662419319153,0.5657739043235779,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9335951805114746,0.6928114295005798,0.486303448677063,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.821693480014801,0.4719323515892029,0.4522330164909363,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6665185689926147,0.2483697384595871,1.1471960544586182,284.87945556640625,284.95001220703125,299.86492919921875,296.0067443847656,297.8767395019531,297.1936950683594,284.8799743652344,1.0,0.7043495178222656,0.3437690734863281,0.3437690734863281,1.0,1.0,-3.5945253372192383,0.9152646660804749,2.679260730743408,0.1043431907892227,0.8472621440887451,0.8472621440887451,0.0,262.5053405761719,267.0,70525.5703125,0.0,4261.02978515625,1.0,278.198974609375,282.8958740234375,299.03424072265625,303.68048095703125,293.1499938964844,293.1499938964844,278.1499938964844,38229.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870969295501709,1.0,0.0,0.0,3.589914321899414,3.589938163757324,8.599267289355339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.375,0.0,1483.7506103515625,1895.4371337890625,0.0,3131.903076171875,0.8914175629615784,1.0,0.0,3.0,1.0,0.0
18031680,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7591381669044495,0.3725003600120544,0.3408863246440887,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8814405202865601,0.5918805599212646,0.5648912787437439,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9320337772369384,0.6935421228408813,0.4868100881576538,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8200659155845642,0.4713982939720154,0.4517876207828522,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6651931405067444,0.2481911182403564,1.1467680931091309,284.9106140136719,284.95001220703125,299.8746643066406,296.0096435546875,297.87664794921875,297.1907043457031,284.91131591796875,1.0,0.7049595713615417,0.3436432182788849,0.3436432182788849,1.0,1.0,-3.592357635498047,0.9141965508461,2.678161144256592,0.1038562878966331,0.8505151271820068,0.8505151271820068,0.0,264.3272705078125,270.0,70283.78125,0.0,4266.427734375,1.0,278.1582946777344,282.92108154296875,299.0239562988281,303.6120910644531,293.1499938964844,293.1499938964844,278.45001220703125,38328.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719359636306763,1.0,0.0,0.0,3.526432991027832,3.526456356048584,8.297830618175794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.494140625,0.0,1416.82470703125,1895.4371337890625,0.0,3140.97021484375,0.8797150254249573,1.0,0.0,3.0,1.0,0.0
18031740,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7578110098838806,0.3722682893276214,0.3405289351940155,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8797934055328369,0.5913327932357788,0.5642122030258179,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9310223460197448,0.6948525309562683,0.4875402152538299,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8187941908836365,0.4712171852588653,0.4514933824539184,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.664175271987915,0.248203843832016,1.1466243267059326,285.0118103027344,284.95001220703125,299.88287353515625,296.0115966796875,297.8795166015625,297.192138671875,285.0115051269531,1.0,0.7055973410606384,0.3435173332691192,0.3435173332691192,1.0,1.0,-3.5914556980133057,0.9135184288024902,2.6779372692108154,0.1033782958984375,0.9231662154197692,0.9231662154197692,0.0,265.8373718261719,270.0,69559.421875,0.0,4273.29443359375,1.0,278.3985290527344,283.0375671386719,298.9841003417969,303.4077453613281,293.1499938964844,293.1499938964844,278.45001220703125,33885.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668288588523865,1.0,0.0,0.0,3.5807528495788574,3.580775737762451,8.555433055335016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.8447265625,0.0,1441.9637451171875,1895.4371337890625,0.0,3093.0625,0.8896265625953674,1.0,0.0,3.0,1.0,0.0
18031800,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7569665312767029,0.3720950782299042,0.3404402136802673,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8786514401435852,0.5908632278442383,0.5638348460197449,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9306259155273438,0.6962054967880249,0.4885441958904266,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8179572820663452,0.471117615699768,0.4514506161212921,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.663561224937439,0.2482887953519821,1.147173285484314,284.99383544921875,284.95001220703125,299.8895263671875,296.0125427246094,297.88262939453125,297.1943664550781,284.9926147460937,1.0,0.7063538432121277,0.343391478061676,0.343391478061676,1.0,1.0,-3.5927107334136963,0.9134948253631592,2.679215908050537,0.1031289771199226,0.928822696208954,0.928822696208954,0.0,267.048828125,273.0,69729.2578125,0.0,4284.0859375,1.0,278.4415588378906,283.0246887207031,298.9972839355469,303.4724426269531,293.1499938964844,293.1499938964844,278.1499938964844,33605.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657077550888062,1.0,0.0,0.0,3.6377265453338623,3.6377499103546143,8.829850912661641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.607421875,0.0,1501.69970703125,1895.4371337890625,0.0,3082.544921875,0.9007445573806764,1.0,0.0,3.0,1.0,0.0
18031860,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.75577312707901,0.3714737594127655,0.340171068906784,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8771469593048096,0.5899321436882019,0.5632722973823547,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9297444224357604,0.696931004524231,0.4893344938755035,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8168078064918518,0.4706462621688843,0.4512709081172943,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6626929044723511,0.2481728047132492,1.1474714279174805,284.8788757324219,284.95001220703125,299.8944702148437,296.012451171875,297.8817749023437,297.19195556640625,284.87945556640625,1.0,0.7070843577384949,0.3432658910751343,0.3432658910751343,1.0,1.0,-3.592810869216919,0.9131160974502563,2.679694652557373,0.102881446480751,0.846316397190094,0.846316397190094,0.0,268.5503234863281,273.0,70479.6640625,0.0,4293.5625,1.0,278.1990051269531,282.89520263671875,299.0408935546875,303.6869506835937,293.1499938964844,293.1499938964844,278.1499938964844,38294.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710273504257202,1.0,0.0,0.0,3.5879952907562256,3.588019132614136,8.590076845393924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.931640625,0.0,1482.1513671875,1895.4371337890625,0.0,3132.447509765625,0.8910301923751831,1.0,0.0,3.0,1.0,0.0
18031920,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7540984153747559,0.3708103895187378,0.3396106362342834,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8751405477523804,0.5889413952827454,0.5623847246170044,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9282271265983582,0.6976321339607239,0.489820122718811,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.815203845500946,0.4701070189476013,0.4508202373981476,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6614214777946472,0.2479899823665619,1.1470232009887695,284.9101867675781,284.95001220703125,299.8976745605469,296.01123046875,297.87994384765625,297.1889038085937,284.910888671875,1.0,0.707683801651001,0.3431402742862701,0.3431402742862701,1.0,1.0,-3.5905728340148926,0.9120287299156188,2.678544044494629,0.1023762747645378,0.8495423197746277,0.8495423197746277,0.0,270.37115478515625,276.0,70223.96875,0.0,4298.74169921875,1.0,278.1583251953125,282.92071533203125,299.0265197753906,303.6134948730469,293.1499938964844,293.1499938964844,278.45001220703125,38375.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720930218696594,1.0,0.0,0.0,3.523716688156128,3.52374005317688,8.285052786050073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.0234375,0.0,1414.3203125,1895.4371337890625,0.0,3142.443359375,0.8791486024856567,1.0,0.0,3.0,1.0,0.0
18031980,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7528223395347595,0.3705676794052124,0.3392453193664551,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.873551070690155,0.5883852243423462,0.561699628829956,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.927246391773224,0.6989136338233948,0.4905301630496979,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8139457702636719,0.4699189960956573,0.4505206048488617,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6604447960853577,0.2479981333017349,1.1468608379364014,285.0110778808594,284.95001220703125,299.8990478515625,296.00885009765625,297.88104248046875,297.1902770996094,285.0107116699219,1.0,0.7083110213279724,0.343014657497406,0.343014657497406,1.0,1.0,-3.5896008014678955,0.9113311171531676,2.678269863128662,0.1018796563148498,0.9217973351478576,0.9217973351478576,0.0,271.8810119628906,276.0,69488.0234375,0.0,4305.4072265625,1.0,278.3984680175781,283.0369873046875,298.9824523925781,303.4041748046875,293.1499938964844,293.1499938964844,278.45001220703125,33918.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671016693115234,1.0,0.0,0.0,3.577488422393799,3.5775113105773926,8.539840337107307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.1748046875,0.0,1438.7139892578125,1895.4371337890625,0.0,3095.621826171875,0.8889228701591492,1.0,0.0,3.0,1.0,0.0
18032040,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7520069479942322,0.3703819215297699,0.3391462862491607,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8724448680877686,0.5879048705101013,0.561313271522522,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9268609881401062,0.7002339959144592,0.4915133416652679,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.813113272190094,0.4698107838630676,0.4504706859588623,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.659854531288147,0.2480775266885757,1.147388577461243,284.9927978515625,284.95001220703125,299.89849853515625,296.0052795410156,297.8822326660156,297.19244384765625,284.9915466308594,1.0,0.7090559601783752,0.3428890705108642,0.3428890705108642,1.0,1.0,-3.590773344039917,0.9112836122512816,2.679489850997925,0.1016096323728561,0.9269328713417052,0.9269328713417052,0.0,273.0951538085937,279.0,69641.484375,0.0,4316.00048828125,1.0,278.4415588378906,283.02410888671875,298.9911804199219,303.4635009765625,293.1499938964844,293.1499938964844,278.1499938964844,33651.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661004304885864,1.0,0.0,0.0,3.6335678100585938,3.6335911750793457,8.80967320426862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.5166015625,0.0,1497.470458984375,1895.4371337890625,0.0,3086.228515625,0.8998398184776306,1.0,0.0,3.0,1.0,0.0
18032100,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7508562207221985,0.3697504997253418,0.338867038488388,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8709903359413147,0.5869658589363098,0.5607419013977051,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9260018467903136,0.7009236216545105,0.4922801852226257,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8119682669639587,0.4693323373794555,0.4502836465835571,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.659020185470581,0.2479563057422638,1.1476633548736572,284.8782958984375,284.95001220703125,299.8959350585937,296.00048828125,297.87939453125,297.1899719238281,284.87896728515625,1.0,0.7097743153572083,0.3427634537220001,0.3427634537220001,1.0,1.0,-3.590785503387451,0.9108788967132568,2.6799066066741943,0.1013395115733146,0.8444409370422363,0.8444409370422363,0.0,274.5987243652344,279.0,70366.078125,0.0,4325.24951171875,1.0,278.1991271972656,282.8954162597656,299.03009033203125,303.671875,293.1499938964844,293.1499938964844,278.1499938964844,38384.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715337514877319,1.0,0.0,0.0,3.581950426101685,3.5819742679595947,8.561157187614299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.326171875,0.0,1476.2791748046875,1895.4371337890625,0.0,3137.19775390625,0.8897407054901123,1.0,0.0,3.0,1.0,0.0
18032160,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7492464184761047,0.3690798878669739,0.338299423456192,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8690575957298279,0.5859702825546265,0.559848964214325,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9245294332504272,0.7015923261642456,0.4927422404289245,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8103697299957275,0.4687889814376831,0.4498281478881836,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6578010320663452,0.2477700859308242,1.1471967697143557,284.909912109375,284.95001220703125,299.8912658691406,295.9943542480469,297.8755798339844,297.1868896484375,284.9105834960937,1.0,0.7103626728057861,0.3426505923271179,0.3426505923271179,1.0,1.0,-3.588476181030273,0.9098095297813416,2.678666591644287,0.1008511036634445,0.8477892875671387,0.8477892875671387,0.0,276.4173889160156,282.0,70096.515625,0.0,4330.19921875,1.0,278.1583557128906,282.9212951660156,299.0108337402344,303.5924072265625,293.1499938964844,293.1499938964844,278.45001220703125,38424.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872715413570404,1.0,0.0,0.0,3.516952991485596,3.516976118087769,8.253276746472693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.4296875,0.0,1407.6053466796875,1895.4371337890625,0.0,3148.281005859375,0.8776911497116089,1.0,0.0,3.0,1.0,0.0
18032220,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7480180263519287,0.3688254058361053,0.3379258811473846,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8675246834754944,0.5854042768478394,0.5591573119163513,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9235785603523254,0.7028396725654602,0.4934293925762176,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8091105222702026,0.468593955039978,0.4495235979557037,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6568640470504761,0.2477738708257675,1.1470181941986084,285.0101318359375,284.95001220703125,299.8844299316406,295.9869079589844,297.87457275390625,297.1882019042969,285.0097351074219,1.0,0.7109790444374084,0.3425377309322357,0.3425377309322357,1.0,1.0,-3.5874335765838623,0.9091323018074036,2.6783013343811035,0.100374087691307,0.9194217324256896,0.9194217324256896,0.0,277.92645263671875,282.0,69349.8671875,0.0,4336.65673828125,1.0,278.3982849121094,283.037109375,298.9617614746094,303.37744140625,293.1499938964844,293.1499938964844,278.45001220703125,33948.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678579926490784,1.0,0.0,0.0,3.5702338218688965,3.5702567100524902,8.505241453349299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.0830078125,0.0,1431.2091064453125,1895.4371337890625,0.0,3102.716796875,0.8873270750045776,1.0,0.0,3.0,1.0,0.0
18032280,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7472273707389832,0.3686248362064361,0.33781498670578,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8664515614509583,0.5849106907844543,0.5587601065635681,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9231995344161988,0.7041207551956177,0.494387537240982,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8082705736160278,0.4684759080410003,0.4494659006595611,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6562952995300293,0.2478472292423248,1.147524118423462,284.991455078125,284.95001220703125,299.87530517578125,295.97802734375,297.87353515625,297.1902770996094,284.9902038574219,1.0,0.711711585521698,0.3424248695373535,0.3424248695373535,1.0,1.0,-3.588513135910034,0.9090978503227234,2.679415225982666,0.1001208797097206,0.9238598942756652,0.9238598942756652,0.0,279.1442565917969,285.0,69484.6875,0.0,4347.02685546875,1.0,278.44146728515625,283.0241394042969,298.9652709960937,303.43048095703125,293.1499938964844,293.1499938964844,278.1499938964844,33703.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669946193695068,1.0,0.0,0.0,3.6252763271331774,3.62529969215393,8.769513897277648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.328125,0.0,1488.7711181640625,1895.4371337890625,0.0,3094.617431640625,0.8980109691619873,1.0,0.0,3.0,1.0,0.0
18032340,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7461141347885132,0.367982268333435,0.3375240862369537,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8650439381599426,0.5839622616767883,0.5581779479980469,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9223594665527344,0.7047695517539978,0.4951268136501312,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8071141242980957,0.4679901599884033,0.4492708146572113,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6554921865463257,0.2477207481861114,1.1477744579315186,284.8778381347656,284.95001220703125,299.8638610839844,295.9677429199219,297.8684387207031,297.1877136230469,284.8786315917969,1.0,0.7124168872833252,0.3423120081424713,0.3423120081424713,1.0,1.0,-3.588425874710083,0.90870463848114,2.6797213554382324,0.0998659655451774,0.8415857553482056,0.8415857553482056,0.0,280.6506042480469,285.0,70176.6015625,0.0,4356.01904296875,1.0,278.1993408203125,282.8967590332031,298.9986877441406,303.6315002441406,293.1499938964844,293.1499938964844,278.1499938964844,38497.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725621700286865,1.0,0.0,0.0,3.571209669113159,3.5712332725524902,8.509890676577925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.572265625,0.0,1465.5491943359375,1895.4371337890625,0.0,3146.84375,0.8874239921569824,1.0,0.0,3.0,1.0,0.0
18032400,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7445646524429321,0.3673047125339508,0.3369491994380951,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8631834387779236,0.582961916923523,0.5572792887687683,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.920933187007904,0.7054027915000916,0.495562881231308,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8055014610290527,0.4674437642097473,0.4488110840320587,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6543235182762146,0.2475319355726242,1.147291660308838,284.90966796875,284.95001220703125,299.8500061035156,295.9559326171875,297.8622741699219,297.1846008300781,284.9102783203125,1.0,0.7129937410354614,0.3421991467475891,0.3421991467475891,1.0,1.0,-3.586044788360596,0.9076176285743712,2.67842698097229,0.0993564203381538,0.8450785279273987,0.8450785279273987,0.0,282.4658508300781,288.0,69891.8203125,0.0,4360.72998046875,1.0,278.158447265625,282.9228515625,298.9737548828125,303.5452575683594,293.1499938964844,293.1499938964844,278.45001220703125,38483.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87388014793396,1.0,0.0,0.0,3.505576610565185,3.5055997371673584,8.199969556699216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.6552734375,0.0,1396.19482421875,1895.4371337890625,0.0,3159.205078125,0.8752090334892273,1.0,0.0,3.0,1.0,0.0
18032460,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7433506846427917,0.3669898808002472,0.3365530669689178,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8616744875907898,0.5823371410369873,0.5565657615661621,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.919974446296692,0.7065638303756714,0.4962135553359985,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.804201066493988,0.467193603515625,0.448487251996994,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6533929109573364,0.2474821358919143,1.147026777267456,285.0089416503906,284.95001220703125,299.834716796875,295.943359375,297.85870361328125,297.1853942871094,285.0083923339844,1.0,0.713590681552887,0.3421021103858948,0.3421021103858948,1.0,1.0,-3.584779024124145,0.906920611858368,2.677858352661133,0.0989054143428802,0.9158769845962524,0.9158769845962524,0.0,284.00030517578125,288.0,69134.8203125,0.0,4366.7255859375,1.0,278.3979797363281,283.03790283203125,298.9192199707031,303.3240051269531,293.1499938964844,293.1499938964844,278.45001220703125,33977.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691085577011108,1.0,0.0,0.0,3.558462858200073,3.558485746383667,8.449250117337215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.6083984375,0.0,1418.94091796875,1895.4371337890625,0.0,3114.447998046875,0.8847194314002991,1.0,0.0,3.0,1.0,0.0
18032520,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7424412965774536,0.3666478097438812,0.3363565802574157,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8604841232299805,0.5817010998725891,0.5560793280601501,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9194228053092957,0.707675576210022,0.4970876276493072,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8032019138336182,0.4669360220432281,0.4483434557914734,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6526855826377869,0.2474123835563659,1.147119641304016,284.9892272949219,284.95001220703125,299.8191223144531,295.93084716796875,297.8550109863281,297.18609619140625,284.9879455566406,1.0,0.7142621874809265,0.3420050740242004,0.3420050740242004,1.0,1.0,-3.5849485397338867,0.9066599607467652,2.678288698196411,0.0986382886767387,0.919033944606781,0.919033944606781,0.0,285.3406066894531,291.0,69237.4375,0.0,4375.390625,1.0,278.4413757324219,283.02459716796875,298.9182434082031,303.3703308105469,293.1499938964844,293.1499938964844,278.1499938964844,33780.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682229518890381,1.0,0.0,0.0,3.6119117736816406,3.6119349002838135,8.704975584805652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.5146484375,0.0,1474.7691650390625,1895.4371337890625,0.0,3106.14013671875,0.8950541019439697,1.0,0.0,3.0,1.0,0.0
18032580,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.741134762763977,0.36581552028656,0.3359265923500061,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8588830232620239,0.5805583596229553,0.5553490519523621,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9183185696601868,0.7080960869789124,0.4976973235607147,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8017982840538025,0.4662547409534454,0.4480007588863373,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6516454219818115,0.2470756918191909,1.1466267108917236,284.87646484375,284.95001220703125,299.8031921386719,295.9183959960937,297.84735107421875,297.1816711425781,284.8774719238281,1.0,0.7148540019989014,0.3419080376625061,0.3419080376625061,1.0,1.0,-3.583289623260498,0.9058401584625244,2.6774494647979736,0.0983146801590919,0.8366448879241943,0.8366448879241943,0.0,287.0279541015625,291.0,69863.1015625,0.0,4381.23779296875,1.0,278.19970703125,282.8990783691406,298.94854736328125,303.5638732910156,293.1499938964844,293.1499938964844,278.1499938964844,38703.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736624121665955,1.0,0.0,0.0,3.5533342361450195,3.5533578395843506,8.424913175986148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.9296875,0.0,1447.9478759765625,1895.4371337890625,0.0,3157.1630859375,0.8835738897323608,1.0,0.0,3.0,1.0,0.0
18032640,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7393699288368225,0.3649184107780456,0.3351810574531555,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8568102717399597,0.5793300867080688,0.5542656183242798,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9166048169136048,0.708457887172699,0.4979709684848785,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7999144792556763,0.4654754400253296,0.4473526179790497,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6501938700675964,0.2466281354427337,1.1451523303985596,284.908447265625,284.95001220703125,299.7869873046875,295.90594482421875,297.8388977050781,297.1763916015625,284.908935546875,1.0,0.7152681946754456,0.3418110013008117,0.3418110013008117,1.0,1.0,-3.578867197036743,0.9041846990585328,2.674682378768921,0.0976980924606323,0.8399661779403687,0.8399661779403687,0.0,289.0364074707031,294.0,69533.578125,0.0,4381.5966796875,1.0,278.1585998535156,282.9258117675781,298.92193603515625,303.4721374511719,293.1499938964844,293.1499938964844,278.45001220703125,38622.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747394680976868,1.0,0.0,0.0,3.4855666160583496,3.485589504241944,8.10662413641694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.5146484375,0.0,1376.547607421875,1895.4371337890625,0.0,3167.263671875,0.8708750605583191,1.0,0.0,3.0,1.0,0.0
18032700,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7379269003868103,0.3643943071365356,0.334598571062088,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8550775647163391,0.5784834027290344,0.5533471703529358,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9153422713279724,0.709335446357727,0.4984348714351654,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7983424663543701,0.4649984240531921,0.4468185007572174,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6489560008049011,0.2463239431381225,1.1437630653381348,285.0057678222656,284.95001220703125,299.7704772949219,295.8935241699219,297.8334045410156,297.1750793457031,285.0049743652344,1.0,0.7156623005867004,0.341713935136795,0.341713935136795,1.0,1.0,-3.575300455093384,0.9027931690216064,2.6725072860717773,0.0970620885491371,0.9087966084480286,0.9087966084480286,0.0,290.7407531738281,294.0,68740.4296875,0.0,4382.40625,1.0,278.3974609375,283.0396423339844,298.86700439453125,303.24755859375,293.1499938964844,293.1499938964844,278.45001220703125,34078.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696967959403992,1.0,0.0,0.0,3.536644458770752,3.5366668701171875,8.34595596188592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.3876953125,0.0,1396.740966796875,1895.4371337890625,0.0,3119.96630859375,0.8799256682395935,1.0,0.0,3.0,1.0,0.0
18032760,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7368553280830383,0.3638895452022552,0.3342434465885162,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8537361025810242,0.5776695013046265,0.5526814460754395,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9145644307136536,0.710181713104248,0.4991257786750793,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7971502542495728,0.4645576775074005,0.4464903175830841,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.648013174533844,0.2460478544235229,1.1428632736206057,284.9852294921875,284.95001220703125,299.7536926269531,295.88116455078125,297.8282165527344,297.1741638183594,284.9840087890625,1.0,0.7161222100257874,0.341645210981369,0.341645210981369,1.0,1.0,-3.5734262466430664,0.901997983455658,2.671428203582764,0.0967017412185669,0.9100663661956788,0.9100663661956788,0.0,292.16070556640625,297.0,68788.2109375,0.0,4386.02685546875,1.0,278.4411926269531,283.0267028808594,298.8660888671875,303.2901611328125,293.1499938964844,293.1499938964844,278.1499938964844,33952.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685623407363892,1.0,0.0,0.0,3.5865283012390137,3.5865511894226074,8.583053272559482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.30859375,0.0,1448.6405029296875,1895.4371337890625,0.0,3109.323974609375,0.8894780874252319,1.0,0.0,3.0,1.0,0.0
18032820,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7354795932769775,0.3629402220249176,0.3336912095546722,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8520871996879578,0.5763951539993286,0.5518089532852173,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9133526086807252,0.7103667855262756,0.4995643496513366,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7956514954566956,0.4637361466884613,0.4459987282752991,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.646838366985321,0.2455486804246902,1.141559600830078,284.87567138671875,284.95001220703125,299.73663330078125,295.86883544921875,297.8194580078125,297.1686706542969,284.8771057128906,1.0,0.7165123224258423,0.341576486825943,0.341576486825943,1.0,1.0,-3.5700879096984863,0.9007603526115416,2.6693274974823,0.0963196381926536,0.8288538455963135,0.8288538455963135,0.0,293.848876953125,297.0,69329.6796875,0.0,4387.32568359375,1.0,278.20037841796875,282.905517578125,298.8966979980469,303.47869873046875,293.1499938964844,293.1499938964844,278.1499938964844,39016.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737791180610657,1.0,0.0,0.0,3.521127939224243,3.521151065826416,8.272883178506163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.736328125,0.0,1416.2325439453125,1895.4371337890625,0.0,3158.257080078125,0.8766530752182007,1.0,0.0,3.0,1.0,0.0
18032880,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7337242364883423,0.3619608283042907,0.3328592479228973,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8500562906265259,0.5750723481178284,0.5506225228309631,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9116454124450684,0.7105367183685303,0.4996922612190246,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7937572002410889,0.4628530144691467,0.4452382326126098,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6453407406806946,0.2449754178524017,1.1394470930099487,284.9085693359375,284.95001220703125,299.7193298339844,295.85650634765625,297.8103332519531,297.16278076171875,284.9089660644531,1.0,0.7167460322380066,0.3415077626705169,0.3415077626705169,1.0,1.0,-3.564358711242676,0.8988000750541687,2.6655585765838623,0.0956761240959167,0.8330056667327881,0.8330056667327881,0.0,295.8011169433594,300.0,68983.734375,0.0,4383.8017578125,1.0,278.1588439941406,282.9330139160156,298.8703308105469,303.38525390625,293.1499938964844,293.1499938964844,278.45001220703125,38733.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746426105499268,1.0,0.0,0.0,3.4530153274536133,3.453037977218628,7.955918022162223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.38671875,0.0,1344.2095947265625,1895.4371337890625,0.0,3166.35546875,0.8637627363204956,1.0,0.0,3.0,1.0,0.0
18032940,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7322951555252075,0.3613536953926086,0.3322025835514068,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8483697772026062,0.5741312503814697,0.5496153235435486,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9103993773460388,0.7112370729446411,0.5000280141830444,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7921893000602722,0.4622780382633209,0.4446091651916504,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6440757513046265,0.2445604652166366,1.1375281810760498,285.0039978027344,284.95001220703125,299.7017822265625,295.84423828125,297.80426025390625,297.1609802246094,285.0029602050781,1.0,0.7169783115386963,0.3414390385150909,0.3414390385150909,1.0,1.0,-3.559689998626709,0.8971654176712036,2.662524700164795,0.0950367152690887,0.9003686308860779,0.9003686308860779,0.0,297.4384155273437,300.0,68191.09375,0.0,4381.22216796875,1.0,278.3966064453125,283.0450744628906,298.8157653808594,303.1607971191406,293.1499938964844,293.1499938964844,278.45001220703125,34107.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694202899932861,1.0,0.0,0.0,3.5039479732513428,3.503970146179199,8.192351970137679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.9892578125,0.0,1363.0771484375,1895.4371337890625,0.0,3117.372802734375,0.8726654648780823,1.0,0.0,3.0,1.0,0.0
18033000,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7312191128730774,0.3607659637928009,0.3317720592021942,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8470523953437805,0.5732223987579346,0.5488596558570862,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9096165299415588,0.7119242548942566,0.5006020069122314,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7909889817237854,0.4617429077625274,0.4441897273063659,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6430984139442444,0.2441824227571487,1.1361496448516846,284.9827575683594,284.95001220703125,299.6839904785156,295.8319702148437,297.7985534667969,297.1597595214844,284.9815368652344,1.0,0.7172892093658447,0.3413703143596649,0.3413703143596649,1.0,1.0,-3.556790590286255,0.8960655927658081,2.660724878311157,0.0945959612727165,0.9002966284751892,0.9002966284751892,0.0,298.8011169433594,288.0,68208.3515625,0.0,4381.7177734375,1.0,278.4408874511719,283.0321655273437,298.8153076171875,303.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,34049.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681387305259705,1.0,0.0,0.0,3.5516886711120605,3.551711320877075,8.417111416747503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.876953125,0.0,1412.314453125,1895.4371337890625,0.0,3105.3505859375,0.881744384765625,1.0,0.0,3.0,1.0,0.0
