time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033060,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7312326431274414,0.3597560524940491,0.3310488760471344,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8471341133117676,0.5718730688095093,0.5477955937385559,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9105458855628968,0.7119890451431274,0.5008618831634521,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7911799550056458,0.4608465731143951,0.4435067772865295,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6431519985198975,0.2435981482267379,1.133897066116333,284.8758544921875,284.95001220703125,299.6659851074219,295.8197631835937,297.78955078125,297.1542053222656,284.8776550292969,1.0,0.7157869935035706,0.341341108083725,0.341341108083725,1.0,1.0,-3.551432847976685,0.8943315148353577,2.6571011543273926,0.094203844666481,0.8203946948051453,0.8203946948051453,0.0,297.592041015625,288.0,68669.0546875,0.0,4360.00439453125,1.0,278.2012634277344,282.914794921875,298.84625244140625,303.3866577148437,293.1499938964844,293.1499938964844,278.1499938964844,39259.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873233437538147,1.0,0.0,0.0,3.480689287185669,3.4807121753692627,8.083953275672684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.490234375,0.0,1376.09130859375,1895.4371337890625,0.0,3153.1396484375,0.8678735494613647,1.0,0.0,3.0,1.0,0.0
18033120,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7315998673439026,0.3587491512298584,0.330020546913147,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8477216958999634,0.5705034732818604,0.5463869571685791,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.912115216255188,0.712081253528595,0.5008001923561096,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7918649911880493,0.4599175453186035,0.4425239562988281,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6435466408729553,0.2429677695035934,1.1306750774383545,284.9085998535156,284.95001220703125,299.64776611328125,295.8075561523437,297.7804260253906,297.1486511230469,284.9088134765625,1.0,0.7135707139968872,0.341311901807785,0.341311901807785,1.0,1.0,-3.543370485305786,0.8917883038520813,2.6515820026397705,0.093499943614006,0.82479327917099,0.82479327917099,0.0,295.18707275390625,276.0,68299.015625,0.0,4323.91259765625,1.0,278.1591796875,282.94219970703125,298.8199462890625,303.2915954589844,293.1499938964844,293.1499938964844,278.45001220703125,38824.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739467263221741,1.0,0.0,0.0,3.4125125408172607,3.4125349521636963,7.770372576487716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.138671875,0.0,1304.41162109375,1895.4371337890625,0.0,3159.8291015625,0.8548722267150879,1.0,0.0,3.0,1.0,0.0
18033180,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7327445149421692,0.3581194877624511,0.3291496634483337,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8491971492767334,0.5695151090621948,0.5451338887214661,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9148676991462708,0.7127055525779724,0.5009337663650513,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7934273481369019,0.4593016505241394,0.4416522681713104,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6445850729942322,0.2425100356340408,1.1275745630264282,285.0011901855469,284.95001220703125,299.6293334960937,295.79541015625,297.7744140625,297.147216796875,284.9997863769531,1.0,0.7109155058860779,0.3412827253341675,0.3412827253341675,1.0,1.0,-3.5361926555633545,0.8895167708396912,2.6466758251190186,0.0927877128124237,0.8898816108703613,0.8898816108703613,0.0,291.5856628417969,276.0,67493.140625,0.0,4283.0927734375,1.0,278.39556884765625,283.05181884765625,298.7652587890625,303.06622314453125,293.1499938964844,293.1499938964844,278.45001220703125,34153.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685489892959595,1.0,0.0,0.0,3.462681293487549,3.462703227996826,8.00052248450811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.919921875,0.0,1321.472900390625,1895.4371337890625,0.0,3109.198974609375,0.8635087013244629,1.0,0.0,3.0,1.0,0.0
18033240,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7345983386039734,0.3575184345245361,0.328486829996109,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8514776229858398,0.568562924861908,0.5441082119941711,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9186977744102478,0.7133192420005798,0.5012883543968201,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7957886457443237,0.458731859922409,0.4409700632095337,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6462435722351074,0.2421024590730667,1.1249573230743408,284.978759765625,284.95001220703125,299.6107177734375,295.78326416015625,297.768798828125,297.1463928222656,284.9775695800781,1.0,0.7080195546150208,0.3412535190582275,0.3412535190582275,1.0,1.0,-3.5306191444396973,0.8877299427986145,2.6428892612457275,0.0922586247324943,0.8876810669898987,0.8876810669898987,0.0,287.08612060546875,264.0,67451.1171875,0.0,4241.22900390625,1.0,278.4405212402344,283.0390625,298.7647399902344,303.103759765625,293.1499938964844,293.1499938964844,278.75,34216.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867076575756073,1.0,0.0,0.0,3.506531953811645,3.506554126739502,8.204439154724241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.142578125,0.0,1366.5106201171875,1895.4371337890625,0.0,3095.38623046875,0.8717640042304993,1.0,0.0,3.0,1.0,0.0
18033300,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7366850972175598,0.3569967448711395,0.327774167060852,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8540661334991455,0.5676975846290588,0.5430337190628052,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9229406118392944,0.7140356302261353,0.5015691518783569,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7984467148780823,0.4582393169403076,0.4402552545070648,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6481496095657349,0.2417472153902053,1.12229585647583,285.0530090332031,284.95001220703125,299.5919494628906,295.7711181640625,297.76373291015625,297.1462707519531,285.05206298828125,1.0,0.704897403717041,0.34122434258461,0.34122434258461,1.0,1.0,-3.524744272232056,0.8858518600463867,2.638892412185669,0.0916937813162803,0.9597859382629396,0.9597859382629396,0.0,282.2001037597656,264.0,66742.8125,0.0,4196.3759765625,1.0,278.6955261230469,283.134521484375,298.73736572265625,302.9594116210937,293.1499938964844,293.1499938964844,278.75,31690.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628267645835876,1.0,0.0,0.0,3.590978145599365,3.59100079536438,8.604365575592965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.4560546875,0.0,1436.770263671875,1895.4371337890625,0.0,3055.51904296875,0.8898618221282959,1.0,0.0,3.0,1.0,0.0
18033360,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7391505837440491,0.3564169704914093,0.3271397054195404,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8571029901504517,0.5667756795883179,0.5420492887496948,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.92777281999588,0.7146345376968384,0.5019285082817078,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.801531970500946,0.4577109813690185,0.4396196603775024,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6504112482070923,0.2413893342018127,1.1198713779449463,285.0144958496094,284.95001220703125,299.572998046875,295.759033203125,297.7584228515625,297.1457824707031,285.0114440917969,1.0,0.7016566395759583,0.3412607610225677,0.3412607610225677,1.0,1.0,-3.519549608230591,0.8843730092048645,2.635176658630371,0.0914045646786689,0.9626153707504272,0.9626153707504272,0.0,276.9197082519531,252.0,66931.4375,0.0,4151.05859375,1.0,278.7412109375,283.10308837890625,298.7487487792969,303.0389709472656,293.1499938964844,293.1499938964844,278.45001220703125,32043.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628554344177246,1.0,0.0,0.0,3.671358346939087,3.671381711959839,8.993874303087068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.4013671875,0.0,1527.286865234375,1895.4371337890625,0.0,3055.78759765625,0.9070188999176024,1.0,0.0,3.0,1.0,0.0
18033420,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7413889169692993,0.3553126752376556,0.3262378573417663,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8599465489387512,0.5652974247932434,0.5407712459564209,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9323076009750366,0.7144590616226196,0.5019675493240356,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8044077157974243,0.4567206501960754,0.4387479424476623,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6525319814682007,0.2407673746347427,1.1168723106384275,284.8703308105469,284.95001220703125,299.55389404296875,295.7469482421875,297.7488708496094,297.1397705078125,284.8681945800781,1.0,0.6982016563415527,0.3412971794605255,0.3412971794605255,1.0,1.0,-3.5123274326324463,0.8822861313819885,2.6300413608551025,0.0910533517599105,0.8631848096847534,0.8631848096847534,0.0,271.7725524902344,252.0,67729.2421875,0.0,4101.41748046875,1.0,278.4978942871094,282.9472961425781,298.78533935546875,303.2525634765625,293.1499938964844,293.1499938964844,278.45001220703125,37066.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869458794593811,1.0,0.0,0.0,3.642896890640259,3.642920970916748,8.854968882587855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.8740234375,0.0,1533.24072265625,1895.4371337890625,0.0,3117.73388671875,0.9021351933479308,1.0,0.0,3.0,1.0,0.0
18033480,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7432474493980408,0.3541110157966614,0.3249751925468445,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8624278903007507,0.5636881589889526,0.5390788316726685,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9363414645195008,0.7141860127449036,0.5016091465950012,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.806894063949585,0.4555967450141907,0.4375212490558624,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6543391942977905,0.2400284856557846,1.112837791442871,284.8911437988281,284.95001220703125,299.53466796875,295.7348937988281,297.73846435546875,297.1326904296875,284.8919982910156,1.0,0.694455087184906,0.3413335978984833,0.3413335978984833,1.0,1.0,-3.5020155906677246,0.8792608380317688,2.6227548122406006,0.0903811454772949,0.8533456921577454,0.8533456921577454,0.0,266.8174133300781,240.0,67249.6953125,0.0,4045.2001953125,1.0,278.4579467773437,282.969482421875,298.75787353515625,303.1596069335937,293.1499938964844,293.1499938964844,278.75,38620.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712443113327026,1.0,0.0,0.0,3.5614914894104004,3.5615150928497314,8.463638323519262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.185546875,0.0,1456.0379638671875,1895.4371337890625,0.0,3134.482421875,0.887559175491333,1.0,0.0,3.0,1.0,0.0
18033540,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7456721663475037,0.3533850610256195,0.3239097893238067,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8655335903167725,0.5625596642494202,0.5375796556472778,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9411658644676208,0.7146139144897461,0.5015002489089966,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8098902106285095,0.4548615515232086,0.4364332556724548,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6565850377082825,0.2394905686378479,1.1089849472045898,284.9949035644531,284.95001220703125,299.5152893066406,295.7228698730469,297.7319641113281,297.1308288574219,284.9948425292969,1.0,0.690622091293335,0.341370016336441,0.341370016336441,1.0,1.0,-3.492849826812744,0.876587450504303,2.616262197494507,0.0896895602345466,0.9214525818824768,0.9214525818824768,0.0,261.3772888183594,240.0,66292.3671875,0.0,3989.3193359375,1.0,278.69921875,283.0917053222656,298.6972351074219,302.9228210449219,293.1499938964844,293.1499938964844,278.75,34394.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659813404083252,1.0,0.0,0.0,3.6032795906066895,3.6033027172088623,8.663416792842327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4453125,0.0,1469.9482421875,1895.4371337890625,0.0,3085.11181640625,0.8950406908988953,1.0,0.0,3.0,1.0,0.0
18033600,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7488232254981995,0.3527654409408569,0.3231498003005981,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8694322109222412,0.5615513920783997,0.5364137887954712,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9468922019004822,0.7151432037353516,0.5017253756523132,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8135238885879517,0.4542417824268341,0.4356222748756408,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6594494581222534,0.2390387952327728,1.1058450937271118,284.9770812988281,284.95001220703125,299.4958190917969,295.7108459472656,297.7265625,297.13043212890625,284.9757385253906,1.0,0.6868341565132141,0.3414064347743988,0.3414064347743988,1.0,1.0,-3.486050128936768,0.874630868434906,2.611419200897217,0.089243859052658,0.9217073917388916,0.9217073917388916,0.0,255.4758453369141,228.0,66240.7109375,0.0,3936.93115234375,1.0,278.74176025390625,283.0815734863281,298.6937255859375,302.9547424316406,293.1499938964844,293.1499938964844,278.45001220703125,34209.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644627928733826,1.0,0.0,0.0,3.6490986347198486,3.64912223815918,8.885144211490115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.26953125,0.0,1518.7733154296875,1895.4371337890625,0.0,3070.8662109375,0.9036644101142884,1.0,0.0,3.0,1.0,0.0
18033660,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7518742680549622,0.3517339527606964,0.3222405910491943,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8732526898384094,0.5601162910461426,0.5350919961929321,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9523409008979796,0.7150362133979797,0.5017468929290771,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8170017600059509,0.4532756805419922,0.434695690870285,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6622772216796875,0.2384000122547149,1.1024885177612305,284.8623046875,284.95001220703125,299.4762268066406,295.6988525390625,297.7179870605469,297.12579345703125,284.86309814453125,1.0,0.6829695701599121,0.3414843678474426,0.3414843678474426,1.0,1.0,-3.4782474040985107,0.8724847435951233,2.605762720108032,0.088934525847435,0.8337770104408264,0.8337770104408264,0.0,249.7467803955078,228.0,66735.3515625,0.0,3883.237548828125,1.0,278.4989624023437,282.9564819335937,298.7253723144531,303.13720703125,293.1499938964844,293.1499938964844,278.45001220703125,39371.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695773482322693,1.0,0.0,0.0,3.5781612396240234,3.5781850814819336,8.543052558707132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.8369140625,0.0,1479.4356689453125,1895.4371337890625,0.0,3118.845703125,0.8894189596176147,1.0,0.0,3.0,1.0,0.0
18033720,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7546277046203613,0.3506804704666137,0.3210644721984863,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8767839074134827,0.558642566204071,0.5334705710411072,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.957286536693573,0.7149251699447632,0.5014612078666687,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8201603889465332,0.4522629082202911,0.4335180222988128,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6648671627044678,0.2377087920904159,1.0984376668930054,284.89849853515625,284.95001220703125,299.4565124511719,295.6868591308594,297.7091369628906,297.120849609375,284.8992004394531,1.0,0.6789389252662659,0.3415623009204864,0.3415623009204864,1.0,1.0,-3.4682505130767822,0.8696788549423218,2.598571538925171,0.08839001506567,0.8357172012329102,0.8357172012329102,0.0,244.25564575195312,216.0,66265.25,0.0,3825.73583984375,1.0,278.4584045410156,282.99005126953125,298.6981811523437,303.035888671875,293.1499938964844,293.1499938964844,278.75,39338.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701462149620056,1.0,0.0,0.0,3.493912935256958,3.493936061859131,8.145494803102338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.638671875,0.0,1390.259033203125,1895.4371337890625,0.0,3124.182373046875,0.8733523488044739,1.0,0.0,3.0,1.0,0.0
18033780,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7579814195632935,0.3500309884548187,0.3200841844081878,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8809664845466614,0.5575847625732422,0.532052218914032,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9628377556800842,0.7154072523117065,0.5014142394065857,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8238325119018555,0.4515928626060486,0.4324973523616791,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.667941153049469,0.2372038960456848,1.0946928262710571,285.00006103515625,284.95001220703125,299.4367370605469,295.6748962402344,297.7036437988281,297.12030029296875,284.99951171875,1.0,0.6749023795127869,0.3416402339935303,0.3416402339935303,1.0,1.0,-3.45957088470459,0.867276132106781,2.592294692993164,0.0878697037696838,0.9045515060424804,0.9045515060424804,0.0,238.42355346679688,216.0,65363.453125,0.0,3769.7802734375,1.0,278.6975402832031,283.10906982421875,298.6409606933594,302.80419921875,293.1499938964844,293.1499938964844,278.75,34503.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642213940620422,1.0,0.0,0.0,3.538147687911988,3.538170337677002,8.353052862730692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.400390625,0.0,1401.3961181640625,1895.4371337890625,0.0,3068.601318359375,0.8806977868080139,1.0,0.0,3.0,1.0,0.0
18033840,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7620415687561035,0.3494298756122589,0.3193552196025848,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8859056830406189,0.5565888285636902,0.5309133529663086,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9689823389053344,0.7159087657928467,0.5016392469406128,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8281213045120239,0.45099076628685,0.4317140579223633,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6716238856315613,0.2367607355117797,1.0915974378585815,284.9805908203125,284.95001220703125,299.4169006347656,295.6629638671875,297.69873046875,297.1205444335937,284.97930908203125,1.0,0.6709458827972412,0.3417181670665741,0.3417181670665741,1.0,1.0,-3.4529287815093994,0.8654910326004028,2.587437629699707,0.0875716209411621,0.9048795104026794,0.9048795104026794,0.0,232.29251098632807,204.0,65309.734375,0.0,3717.300537109375,1.0,278.7412109375,283.0980224609375,298.6407470703125,302.83966064453125,293.1499938964844,293.1499938964844,278.45001220703125,34278.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623616099357605,1.0,0.0,0.0,3.583668708801269,3.5836918354034424,8.569372198508063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.8447265625,0.0,1447.9686279296875,1895.4371337890625,0.0,3051.15576171875,0.8890748023986816,1.0,0.0,3.0,1.0,0.0
18033900,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.765938401222229,0.3484115898609161,0.3184530436992645,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8906835317611694,0.5551590323448181,0.5295922756195068,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9746416807174684,0.715764045715332,0.501632571220398,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8322645425796509,0.450034886598587,0.4307933449745178,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6752111315727234,0.236125960946083,1.088237762451172,284.8700561523437,284.95001220703125,299.39697265625,295.6510314941406,297.69049072265625,297.116455078125,284.87139892578125,1.0,0.6669341921806335,0.3417961001396179,0.3417961001396179,1.0,1.0,-3.4451048374176025,0.8633394241333008,2.5817654132843018,0.0872639417648315,0.8215640187263489,0.8215640187263489,0.0,226.4240264892578,204.0,65748.3046875,0.0,3663.68408203125,1.0,278.50054931640625,282.9779663085937,298.6748352050781,303.0220947265625,293.1499938964844,293.1499938964844,278.45001220703125,39533.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673287630081177,1.0,0.0,0.0,3.508738279342652,3.508761644363404,8.21476760393125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.9111328125,0.0,1407.0308837890625,1895.4371337890625,0.0,3097.752197265625,0.8741771578788757,1.0,0.0,3.0,1.0,0.0
18033960,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7695075869560242,0.3473704755306244,0.3172876238822937,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8951287269592285,0.5536895394325256,0.5279744863510132,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9797006249427797,0.7156157493591309,0.5013211369514465,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8361268639564514,0.4490309953689575,0.4296232461929321,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6785272359848022,0.235437735915184,1.0841904878616333,284.9052429199219,284.95001220703125,299.37701416015625,295.6391296386719,297.6820373535156,297.1120300292969,284.90557861328125,1.0,0.6627756357192993,0.3419089615345001,0.3419089615345001,1.0,1.0,-3.435108184814453,0.8606261014938354,2.5744822025299072,0.086813285946846,0.8257095217704773,0.8257095217704773,0.0,220.8333435058593,192.0,65326.02734375,0.0,3606.708984375,1.0,278.4589538574219,283.0093994140625,298.64910888671875,302.9251403808594,293.1499938964844,293.1499938964844,278.75,39174.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678377866744995,1.0,0.0,0.0,3.43066668510437,3.4306890964508057,7.853266197344055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.353515625,0.0,1324.8919677734375,1895.4371337890625,0.0,3102.52734375,0.8592546582221985,1.0,0.0,3.0,1.0,0.0
18034020,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7737460732460022,0.3466968238353729,0.3162999451160431,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9002795219421387,0.5525972843170166,0.5265397429466248,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.985184609889984,0.7160141468048096,0.5012303590774536,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8406079411506653,0.448337197303772,0.4285936057567596,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6823765635490417,0.2349153906106948,1.0804057121276855,285.0019226074219,284.95001220703125,299.3570251464844,295.6272277832031,297.6766357421875,297.1116027832031,285.0009155273437,1.0,0.6586162447929382,0.3420218229293823,0.3420218229293823,1.0,1.0,-3.426289319992065,0.8582804203033447,2.5680088996887207,0.0863900482654571,0.8927022218704224,0.8927022218704224,0.0,214.95486450195312,192.0,64475.4609375,0.0,3551.174072265625,1.0,278.6959533691406,283.1231994628906,298.5926818847656,302.6981201171875,293.1499938964844,293.1499938964844,278.75,34322.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861899733543396,1.0,0.0,0.0,3.478342294692993,3.4783644676208496,8.073055823842878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.2724609375,0.0,1338.4835205078125,1895.4371337890625,0.0,3046.822998046875,0.8672345876693726,1.0,0.0,3.0,1.0,0.0
18034080,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7787748575210571,0.3460542857646942,0.3155402243137359,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9063307642936708,0.5515466928482056,0.5253576040267944,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9910584688186646,0.7164099216461182,0.5013889074325562,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8458479046821594,0.4476924240589142,0.427778035402298,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6868929266929626,0.2344405055046081,1.077197790145874,284.9800720214844,284.95001220703125,299.3370056152344,295.6153259277344,297.6716613769531,297.1117553710937,284.97882080078125,1.0,0.6545323133468628,0.3421346545219421,0.3421346545219421,1.0,1.0,-3.419304847717285,0.856491208076477,2.5628135204315186,0.0861705243587493,0.8914547562599182,0.8914547562599182,0.0,208.81948852539065,180.0,64417.50390625,0.0,3498.74072265625,1.0,278.7406616210937,283.11053466796875,298.59283447265625,302.7340393066406,293.1499938964844,293.1499938964844,279.04998779296875,34229.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600329160690308,1.0,0.0,0.0,3.5241143703460693,3.524136781692505,8.286922366096405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.1103515625,0.0,1384.785888671875,1895.4371337890625,0.0,3029.31396484375,0.875700831413269,1.0,0.0,3.0,1.0,0.0
18034140,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.783993124961853,0.3454758524894714,0.3147411644458771,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.912956714630127,0.5505701899528503,0.5241398811340332,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9966768622398376,0.7168921232223511,0.5014788508415222,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8513377904891968,0.4471137821674347,0.4269427359104156,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6915929317474365,0.2340078055858612,1.0740032196044922,285.05780029296875,284.95001220703125,299.31695556640625,295.6034545898437,297.6670837402344,297.1123962402344,285.0572204589844,1.0,0.6504466533660889,0.3422475159168243,0.3422475159168243,1.0,1.0,-3.4121389389038086,0.8546450138092041,2.5574939250946045,0.0859281346201896,0.9666115045547484,0.9666115045547484,0.0,202.7671356201172,180.0,63669.33984375,0.0,3446.57177734375,1.0,278.9960021972656,283.20953369140625,298.5651550292969,302.5886535644531,293.1499938964844,293.1499938964844,279.04998779296875,31683.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553049564361572,1.0,0.0,0.0,3.608286619186402,3.608309268951416,8.68750987592648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.791015625,0.0,1455.328369140625,1895.4371337890625,0.0,2984.980712890625,0.8937873840332031,1.0,0.0,3.0,1.0,0.0
18034200,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7890458703041077,0.3448314666748047,0.3140500485897064,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9195584654808044,0.5495314598083496,0.5230462551116943,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.7174104452133179,0.4979662001132965,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8566847443580627,0.4464911818504333,0.426220178604126,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6961187124252319,0.2335592359304428,1.0711865425109863,285.0189208984375,284.95001220703125,299.2969055175781,295.5915832519531,297.662353515625,297.1130065917969,285.0150146484375,1.0,0.646242082118988,0.3423603773117065,0.3423603773117065,1.0,1.0,-3.4026975631713867,0.8521103262901306,2.550587177276612,0.08526162058115,0.9711374640464784,0.9711374640464784,0.0,197.12789916992188,168.0,63796.43359375,0.0,3390.539306640625,1.0,279.0413513183594,283.1769714355469,298.5780334472656,302.66650390625,293.1499938964844,293.1499938964844,278.75,31939.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550565838813782,1.0,0.0,0.0,3.691627979278565,3.6916518211364746,9.093459993891884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.69921875,0.0,1549.2493896484375,1895.4371337890625,0.0,2982.652587890625,0.9115175008773804,1.0,0.0,3.0,1.0,0.0
18034260,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7923950552940369,0.3436212539672851,0.3131144940853119,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9241072535514832,0.5478937029838562,0.5216845870018005,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9990000128746032,0.7180225253105164,0.4904102981090545,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8603875637054443,0.4453645348548889,0.4252858757972717,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6991601586341858,0.23281791806221,1.067924737930298,284.8624572753906,284.95001220703125,299.27685546875,295.5797424316406,297.6555480957031,297.11114501953125,284.8591003417969,1.0,0.641475260257721,0.3425068855285644,0.3425068855285644,1.0,1.0,-3.3846447467803955,0.8469886183738708,2.53765606880188,0.084809623658657,0.8632790446281433,0.8632790446281433,0.0,192.69032287597656,168.0,64463.89453125,0.0,3324.27587890625,1.0,278.79742431640625,283.0116271972656,298.61767578125,302.875244140625,293.1499938964844,293.1499938964844,278.75,37155.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617693185806274,1.0,0.0,0.0,3.6621253490448,3.662149667739868,8.948695153776498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.630859375,0.0,1555.3773193359375,1895.4371337890625,0.0,3045.60009765625,0.9063189029693604,1.0,0.0,3.0,1.0,0.0
18034320,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7955693602561951,0.3422914147377014,0.3117754757404327,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9285931587219238,0.5460982918739319,0.5198603272438049,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.7192113995552063,0.4826588630676269,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8640354871749878,0.4440777003765106,0.4239492416381836,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7020798921585083,0.2319514453411102,1.0634865760803225,284.8798217773437,284.95001220703125,299.2568359375,295.5679016113281,297.6496887207031,297.110595703125,284.8807373046875,1.0,0.6363938450813293,0.3426534235477447,0.3426534235477447,1.0,1.0,-3.364576578140259,0.8412717580795288,2.5233047008514404,0.0836353823542594,0.8473777174949646,0.8473777174949646,0.0,188.1073760986328,156.0,63789.49609375,0.0,3252.11328125,1.0,278.7578125,283.0351257324219,298.5888671875,302.7716369628906,293.1499938964844,293.1499938964844,279.04998779296875,39268.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633096218109131,1.0,0.0,0.0,3.5627992153167725,3.5628228187561035,8.46985471980588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.599609375,0.0,1462.171875,1895.4371337890625,0.0,3060.04833984375,0.8882931470870972,1.0,0.0,3.0,1.0,0.0
18034380,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7995082139968872,0.3414455652236938,0.310637891292572,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.93399316072464,0.5447899103164673,0.5182307958602905,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.7216312885284424,0.4740254282951355,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8684307336807251,0.4431794285774231,0.4227490127086639,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7055715918540955,0.2312874644994735,1.059253811836243,284.9847106933594,284.95001220703125,299.2368469238281,295.5560913085937,297.6493835449219,297.1174011230469,284.98455810546875,1.0,0.6310923099517822,0.3427999317646026,0.3427999317646026,1.0,1.0,-3.344329833984375,0.8354935050010681,2.508836507797241,0.0823692753911018,0.9125016927719116,0.9125016927719116,0.0,183.1665802001953,156.0,62652.30859375,0.0,3178.29931640625,1.0,278.9990539550781,283.1601867675781,298.523681640625,302.52203369140625,293.1499938964844,293.1499938964844,279.04998779296875,34908.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571252822875977,1.0,0.0,0.0,3.594515085220337,3.5945382118225098,8.621322535873333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.4697265625,0.0,1464.267578125,1895.4371337890625,0.0,3002.047119140625,0.8935343623161316,1.0,0.0,3.0,1.0,0.0
18034440,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8044506311416626,0.3407140672206878,0.3098175823688507,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9405452609062196,0.5436082482337952,0.5169458985328674,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9990000128746032,0.7247284650802612,0.4643434584140777,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8738394379615784,0.4423960745334625,0.4218311309814453,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7098665237426758,0.2307162284851074,1.0557769536972046,284.9643859863281,284.95001220703125,299.2168884277344,295.5442810058594,297.6519470214844,297.1280822753906,284.9627990722656,1.0,0.6256722807884216,0.3429464697837829,0.3429464697837829,1.0,1.0,-3.324869632720948,0.8299466371536255,2.494922876358032,0.0811813995242118,0.9072909355163574,0.9072909355163574,0.0,177.8619842529297,144.0,62378.1484375,0.0,3104.96728515625,1.0,279.04168701171875,283.1500549316406,298.5184936523437,302.5382080078125,293.1499938964844,293.1499938964844,278.75,34821.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546295762062073,1.0,0.0,0.0,3.629732131958008,3.629755735397339,8.79108370099857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.6240234375,0.0,1501.9652099609375,1895.4371337890625,0.0,2978.64990234375,0.8996868133544922,1.0,0.0,3.0,1.0,0.0
18034500,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8094313144683838,0.3396009504795074,0.3088559508323669,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.947189211845398,0.5420269966125488,0.5155112147331238,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9990000128746032,0.7277306914329529,0.4545061588287353,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8794712424278259,0.4412820935249328,0.42079558968544,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7141581773757935,0.2299838960170745,1.052117109298706,284.8496398925781,284.95001220703125,299.1969909667969,295.532470703125,297.65252685546875,297.1361999511719,284.8507995605469,1.0,0.6200917363166809,0.3430929780006408,0.3430929780006408,1.0,1.0,-3.3045153617858887,0.8241127729415894,2.480402708053589,0.0799560546875,0.8152018189430237,0.8152018189430237,0.0,172.54925537109375,144.0,62576.34375,0.0,3030.437255859375,1.0,278.7996826171875,283.02984619140625,298.5514831542969,302.7017517089844,293.1499938964844,293.1499938964844,278.75,40602.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590518832206726,1.0,0.0,0.0,3.5339159965515137,3.533939838409424,8.333084338119079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.65625,0.0,1441.1544189453125,1895.4371337890625,0.0,3020.113037109375,0.8802736401557922,1.0,0.0,3.0,1.0,0.0
18034560,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8141413331031799,0.3385053873062134,0.3076547086238861,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9536252021789552,0.5404458045959473,0.513802707195282,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.7310633063316345,0.4447351396083832,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8850984573364258,0.4401476979255676,0.4195226728916168,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7182552218437195,0.22923244535923,1.0478661060333252,284.8910522460937,284.95001220703125,299.1771545410156,295.52069091796875,297.6541442871094,297.1451110839844,284.8914489746094,1.0,0.6143149733543396,0.3434840142726898,0.3434840142726898,1.0,1.0,-3.2826247215271,0.8184796571731567,2.4641449451446533,0.0792408660054206,0.8175935745239258,0.8175935745239258,0.0,167.29794311523438,162.0,61923.5859375,0.0,2953.813232421875,1.0,278.7587585449219,283.0711975097656,298.5228576660156,302.5859375,293.1499938964844,293.1499938964844,279.04998779296875,40256.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586351871490479,1.0,0.0,0.0,3.430978298187256,3.4310009479522705,7.854692967157462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.640625,0.0,1332.814453125,1895.4371337890625,0.0,3016.205322265625,0.8603043556213379,1.0,0.0,3.0,1.0,0.0
18034620,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8149966597557068,0.3378266096115112,0.3068031668663025,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9548096060752868,0.5393016338348389,0.5124614238739014,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.7347109317779541,0.4420514702796936,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8862394094467163,0.4393757581710815,0.4185648262500763,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7189530730247498,0.2287022769451141,1.044727802276611,284.9976501464844,284.95001220703125,299.15740966796875,295.5089111328125,297.6593322753906,297.1581726074219,284.9974365234375,1.0,0.6126032471656799,0.3438750207424164,0.3438750207424164,1.0,1.0,-3.2717981338500977,0.8163187503814697,2.455479383468628,0.0790782049298286,0.8875457644462585,0.8875457644462585,0.0,165.64292907714844,162.0,61029.25,0.0,2921.552490234375,1.0,278.9957580566406,283.19482421875,298.46319580078125,302.34844970703125,293.1499938964844,293.1499938964844,279.04998779296875,34825.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513935804367065,1.0,0.0,0.0,3.470432996749878,3.4704551696777344,8.036383292164828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.1376953125,0.0,1334.058837890625,1895.4371337890625,0.0,2948.3251953125,0.8661506772041321,1.0,0.0,3.0,1.0,0.0
18034680,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8137020468711853,0.337185263633728,0.3062853515148163,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.953033447265625,0.5382267832756042,0.5114998817443848,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.7374113202095032,0.4435003101825714,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8847993016242981,0.4386788606643677,0.4179444015026092,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7177696228027344,0.2282392233610153,1.0427457094192505,284.9827575683594,284.95001220703125,299.1377258300781,295.49713134765625,297.6617126464844,297.1672058105469,284.9820556640625,1.0,0.612671434879303,0.3442660272121429,0.3442660272121429,1.0,1.0,-3.268619537353516,0.8165050745010376,2.4521143436431885,0.0798443406820297,0.8907182812690735,0.8907182812690735,0.0,166.128662109375,180.0,61041.75390625,0.0,2917.533447265625,1.0,279.04058837890625,283.1866760253906,298.46563720703125,302.38555908203125,293.1499938964844,293.1499938964844,279.3500061035156,34309.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486941456794739,1.0,0.0,0.0,3.519097328186035,3.51911997795105,8.263344852821319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.5263671875,0.0,1380.1563720703125,1895.4371337890625,0.0,2923.041259765625,0.8747391104698181,1.0,0.0,3.0,1.0,0.0
18034740,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8104223012924194,0.3365857005119324,0.3057701587677002,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9486396908760072,0.5372205972671509,0.5105639696121216,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.7391561269760132,0.4482965171337127,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8811417818069458,0.4380472004413605,0.41736701130867,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.714901864528656,0.2278059124946594,1.0410431623458862,285.0706481933594,284.95001220703125,299.1181640625,295.4853515625,297.66070556640625,297.1714782714844,285.0711364746094,1.0,0.6142005920410156,0.3446570336818695,0.3446570336818695,1.0,1.0,-3.269890308380127,0.8180665969848633,2.451823711395264,0.0810247883200645,0.9749059081077576,0.9749059081077576,0.0,168.27487182617188,180.0,60440.6640625,0.0,2932.20166015625,1.0,279.29595947265625,283.2924194335937,298.4407043457031,302.25048828125,293.1499938964844,293.1499938964844,279.3500061035156,31432.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434568047523499,1.0,0.0,0.0,3.610040664672852,3.610063552856445,8.695959081705951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.7666015625,0.0,1455.3663330078125,1895.4371337890625,0.0,2874.02880859375,0.8941094279289246,1.0,0.0,3.0,1.0,0.0
18034800,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8057242631912231,0.3359169960021972,0.3053689897060394,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9423815011978148,0.5361648797988892,0.5097742676734924,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.7398274540901184,0.4555628001689911,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.876029908657074,0.4373892843723297,0.4169296622276306,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7107915878295898,0.2273480147123336,1.039763331413269,285.04327392578125,284.95001220703125,299.09869384765625,295.4736022949219,297.6557006835937,297.1702575683594,285.0405578613281,1.0,0.6169252395629883,0.345048040151596,0.345048040151596,1.0,1.0,-3.2751240730285645,0.8208560347557068,2.454268217086792,0.0825848281383514,0.9933215975761414,0.9933215975761414,0.0,171.71612548828125,198.0,60797.26953125,0.0,2962.55517578125,1.0,279.34136962890625,283.2663269042969,298.45880126953125,302.3430480957031,293.1499938964844,293.1499938964844,279.04998779296875,31345.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433228731155396,1.0,0.0,0.0,3.706265449523926,3.706289291381836,9.165714800474234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.1201171875,0.0,1561.3087158203125,1895.4371337890625,0.0,2872.776123046875,0.9145415425300598,1.0,0.0,3.0,1.0,0.0
18034860,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7992668747901917,0.3346966207027435,0.3047233521938324,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9339326620101928,0.534531831741333,0.5087263584136963,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.7387722134590149,0.4654094278812408,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8692914843559265,0.4362513720989227,0.4162940382957458,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7050870060920715,0.226590022444725,1.0379739999771118,284.8909912109375,284.95001220703125,299.079345703125,295.4618835449219,297.6419372558594,297.1577453613281,284.8864440917969,1.0,0.6205305457115173,0.3452198207378387,0.3452198207378387,1.0,1.0,-3.2820115089416504,0.8235453367233276,2.4584662914276123,0.0837502926588058,0.8979847431182861,0.8979847431182861,0.0,176.45895385742188,198.0,61968.6953125,0.0,3003.84033203125,1.0,279.0967712402344,283.0959777832031,298.5071105957031,302.5822448730469,293.1499938964844,293.1499938964844,279.04998779296875,35368.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511853814125061,1.0,0.0,0.0,3.713168859481812,3.713193416595459,9.199890769195918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4453125,0.0,1599.77978515625,1895.4371337890625,0.0,2946.374755859375,0.9170275926589966,1.0,0.0,3.0,1.0,0.0
