time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034920,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7912763357162476,0.3332513272762298,0.3036790192127228,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.923522651195526,0.5326393842697144,0.5072252750396729,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.7364056706428528,0.4775939583778381,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8611435294151306,0.4348723888397217,0.4152753949165344,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6979658603668213,0.2256203144788742,1.0350171327590942,284.8970031738281,284.95001220703125,299.06011962890625,295.4501342773437,297.62322998046875,297.13848876953125,284.8985290527344,1.0,0.6247315406799316,0.345391571521759,0.345391571521759,1.0,1.0,-3.288820743560791,0.8261696100234985,2.462651252746582,0.0848661586642265,0.88130784034729,0.88130784034729,0.0,182.38619995117188,201.0,61832.109375,0.0,3051.771728515625,1.0,279.05743408203125,283.1039123535156,298.48541259765625,302.5216369628906,293.1499938964844,293.1499938964844,279.3500061035156,37581.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545406460762024,1.0,0.0,0.0,3.650593519210816,3.650617837905884,8.892425853446184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.341796875,0.0,1545.667236328125,1895.4371337890625,0.0,2977.81640625,0.9065086245536804,1.0,0.0,3.0,1.0,0.0
18034980,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7851890325546265,0.3322188854217529,0.3027154803276062,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9156580567359924,0.5311737060546875,0.5057996511459351,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.7340143322944641,0.4869248569011688,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8550301194190979,0.433839738368988,0.414293497800827,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6923902034759521,0.2247737646102905,1.0317081212997437,285.01318359375,284.95001220703125,299.04107666015625,295.4384155273437,297.6068725585937,297.1224670410156,285.01483154296875,1.0,0.627386748790741,0.3455633521080017,0.3455633521080017,1.0,1.0,-3.2920191287994385,0.8276681900024414,2.464350938796997,0.0858008861541748,0.9610303044319152,0.9610303044319152,0.0,186.9449920654297,201.0,61025.5234375,0.0,3084.3115234375,1.0,279.3014831542969,283.2356872558594,298.42138671875,302.3011474609375,293.1499938964844,293.1499938964844,279.3500061035156,33765.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849965512752533,1.0,0.0,0.0,3.7010152339935294,3.70103931427002,9.139765211330086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.3466796875,0.0,1573.7176513671875,1895.4371337890625,0.0,2934.947509765625,0.9164761304855348,1.0,0.0,3.0,1.0,0.0
18035040,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7805452346801758,0.3313077092170715,0.3020301461219787,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9097279906272888,0.5298494696617126,0.5046871304512024,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.7317577004432678,0.4943296015262604,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8503783345222473,0.4329453110694885,0.4135741591453552,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6879948377609253,0.2239925414323806,1.028844714164734,285.0013732910156,284.95001220703125,299.02215576171875,295.4267272949219,297.5924072265625,297.1089782714844,284.999755859375,1.0,0.6296446919441223,0.345735102891922,0.345735102891922,1.0,1.0,-3.2944555282592773,0.8289357423782349,2.465519666671753,0.0865695029497146,0.9732221364974976,0.9732221364974976,0.0,190.6150665283203,204.0,61155.8984375,0.0,3110.25390625,1.0,279.342529296875,283.2262268066406,298.4173583984375,302.3436584472656,293.1499938964844,293.1499938964844,279.04998779296875,33271.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491507172584534,1.0,0.0,0.0,3.76556134223938,3.7655861377716064,9.461342074246204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.38671875,0.0,1644.511962890625,1895.4371337890625,0.0,2927.31689453125,0.9292860627174376,1.0,0.0,3.0,1.0,0.0
18035100,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7761744260787964,0.3299518227577209,0.3011744916439056,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9044221043586732,0.528060793876648,0.5033972859382629,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.7288397550582886,0.5011332631111145,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8460971117019653,0.4316742122173309,0.4127213954925537,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.683879554271698,0.222998172044754,1.0255879163742063,284.8645935058594,284.95001220703125,299.00341796875,295.4150085449219,297.5751037597656,297.091796875,284.8619079589844,1.0,0.6314969658851624,0.3459068536758423,0.3459068536758423,1.0,1.0,-3.295121669769287,0.829651951789856,2.4654698371887207,0.0872321426868438,0.8764755129814148,0.8764755129814148,0.0,193.96975708007807,204.0,62038.41796875,0.0,3130.5693359375,1.0,279.0959777832031,283.0743713378906,298.4543762207031,302.547607421875,293.1499938964844,293.1499938964844,279.04998779296875,37585.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557992577552795,1.0,0.0,0.0,3.7328906059265137,3.7329156398773193,9.29787688619399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.2724609375,0.0,1639.492431640625,1895.4371337890625,0.0,2989.61474609375,0.9227668046951294,1.0,0.0,3.0,1.0,0.0
18035160,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7715649008750916,0.3284614980220794,0.2999680638313293,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8991513252258301,0.5261115431785583,0.5017118453979492,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.725645124912262,0.5074237585067749,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8416808247566223,0.4302550852298736,0.4115360975265503,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6795839071273804,0.221887856721878,1.0213727951049805,284.8876953125,284.95001220703125,298.9848327636719,295.4033203125,297.55731201171875,297.07427978515625,284.88934326171875,1.0,0.6329202651977539,0.345908910036087,0.345908910036087,1.0,1.0,-3.292724609375,0.8289402723312378,2.4637842178344727,0.0871866047382354,0.8659940958023071,0.8659940958023071,0.0,197.26841735839844,207.0,61662.50390625,0.0,3143.8408203125,1.0,279.0572814941406,283.1000061035156,298.4274597167969,302.4605407714844,293.1499938964844,293.1499938964844,279.3500061035156,39083.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577248454093933,1.0,0.0,0.0,3.643335103988648,3.643359661102295,8.857099942360946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.51171875,0.0,1548.794189453125,1895.4371337890625,0.0,3007.6689453125,0.9061925411224364,1.0,0.0,3.0,1.0,0.0
18035220,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7665004730224609,0.3273893296718597,0.2989630103111267,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8932301998138428,0.5245925188064575,0.5002321600914001,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9956564903259276,0.7235363125801086,0.5070576667785645,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8367288112640381,0.4291863441467285,0.4105157256126404,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6747702956199646,0.2209454923868179,1.017508864402771,285.0017395019531,284.95001220703125,298.9664611816406,295.3916320800781,297.5448913574219,297.064208984375,285.0027160644531,1.0,0.6337175369262695,0.3459109663963318,0.3459109663963318,1.0,1.0,-3.283421277999878,0.8260497450828552,2.457371473312378,0.086528293788433,0.94117933511734,0.94117933511734,0.0,201.06201171875,207.0,60660.171875,0.0,3144.708251953125,1.0,279.3011169433594,283.232177734375,298.36279296875,302.22576904296875,293.1499938964844,293.1499938964844,279.3500061035156,34624.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519191741943359,1.0,0.0,0.0,3.6823477745056152,3.682371854782105,9.047797675520996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.0,0.0,1559.0718994140625,1895.4371337890625,0.0,2953.24951171875,0.91300767660141,1.0,0.0,3.0,1.0,0.0
18035280,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7625792622566223,0.3264307081699371,0.2982334792613983,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8885431289672852,0.5231993794441223,0.4990575909614563,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9919090270996094,0.7223883867263794,0.5061165690422058,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8328559994697571,0.4282340705394745,0.4097478687763214,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6709315776824951,0.2200918793678283,1.014248013496399,284.9870300292969,284.95001220703125,298.9482727050781,295.3799743652344,297.536376953125,297.0593566894531,284.9852294921875,1.0,0.6342269778251648,0.3459130227565765,0.3459130227565765,1.0,1.0,-3.274677276611328,0.823340654373169,2.451336622238159,0.085737332701683,0.9468132853507996,0.9468132853507996,0.0,204.12290954589844,210.0,60578.734375,0.0,3143.13818359375,1.0,279.3423767089844,283.2232971191406,298.35919189453125,302.255126953125,293.1499938964844,293.1499938964844,279.04998779296875,34112.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499799966812134,1.0,0.0,0.0,3.73254919052124,3.732573747634888,9.296176699535864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.85546875,0.0,1612.5242919921875,1895.4371337890625,0.0,2935.083251953125,0.9223951697349548,1.0,0.0,3.0,1.0,0.0
18035340,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7590852975845337,0.3250577449798584,0.2973347008228302,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8844069242477417,0.5213703513145447,0.4977016150951385,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9886438250541688,0.7209522128105164,0.5053594708442688,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8294571042060852,0.4269208908081054,0.408833235502243,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6675479412078857,0.2190606296062469,1.0106778144836426,284.8568420410156,284.95001220703125,298.9303283691406,295.3683166503906,297.5264892578125,297.0526428222656,284.8554077148437,1.0,0.6345398426055908,0.3459150791168213,0.3459150791168213,1.0,1.0,-3.2661550045013428,0.820694088935852,2.4454610347747803,0.0850749909877777,0.8503336310386658,0.8503336310386658,0.0,206.72203063964844,210.0,61178.81640625,0.0,3138.54248046875,1.0,279.09698486328125,283.0821838378906,298.3965759277344,302.4425048828125,293.1499938964844,293.1499938964844,279.04998779296875,39008.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555341362953186,1.0,0.0,0.0,3.672173976898194,3.67219877243042,8.99787153230136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.669921875,0.0,1580.6280517578125,1895.4371337890625,0.0,2987.12939453125,0.9099515080451964,1.0,0.0,3.0,1.0,0.0
18035400,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.755266010761261,0.3235980570316314,0.296126514673233,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8799529075622559,0.5194337368011475,0.4959956705570221,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.985028862953186,0.7195976376533508,0.5044168829917908,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8257688879966736,0.4254992008209228,0.4076188802719116,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6639209389686584,0.2179519981145858,1.0063399076461792,284.8887634277344,284.95001220703125,298.9125671386719,295.3566589355469,297.5166320800781,297.0458984375,284.89013671875,1.0,0.6345374584197998,0.345917135477066,0.345917135477066,1.0,1.0,-3.2548422813415527,0.8171810507774353,2.4376611709594727,0.0841174200177192,0.8454290628433228,0.8454290628433228,0.0,209.3938140869141,213.0,60639.6328125,0.0,3128.752685546875,1.0,279.0577087402344,283.1167297363281,298.3695373535156,302.342041015625,293.1499938964844,293.1499938964844,279.3500061035156,39864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563167452812195,1.0,0.0,0.0,3.568673610687256,3.568697690963745,8.497809176333249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.58984375,0.0,1472.831298828125,1895.4371337890625,0.0,2994.466064453125,0.8903378844261169,1.0,0.0,3.0,1.0,0.0
18035460,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7522017359733582,0.3225685954093933,0.2950943410396576,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8763297200202942,0.5179383158683777,0.4944701790809631,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9821320176124572,0.7190313935279846,0.5038127899169922,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8227612376213074,0.4244379997253418,0.4065378606319427,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6609171628952026,0.2170377075672149,1.0022428035736084,285.0013427734375,284.95001220703125,298.89508056640625,295.34503173828125,297.5105285644531,297.0435791015625,285.0020751953125,1.0,0.6344384551048279,0.3461698591709137,0.3461698591709137,1.0,1.0,-3.244807481765747,0.8147615194320679,2.4300460815429688,0.0838726460933685,0.9196330308914183,0.9196330308914183,0.0,211.52999877929688,213.0,59661.234375,0.0,3118.809814453125,1.0,279.2992553710937,283.2468566894531,298.3063659667969,302.105224609375,293.1499938964844,293.1499938964844,279.3500061035156,34820.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495972156524658,1.0,0.0,0.0,3.607075691223145,3.607099056243897,8.681680583322304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.751953125,0.0,1477.2110595703125,1895.4371337890625,0.0,2931.498291015625,0.8964747190475464,1.0,0.0,3.0,1.0,0.0
18035520,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7499223947525024,0.3216399252414703,0.2943426370620727,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8735599517822266,0.5165550112724304,0.4932532906532287,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9800171256065368,0.7186219096183777,0.5035977959632874,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8204699754714966,0.4234807789325714,0.4057133197784424,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6585881114006042,0.216207355260849,0.9988254308700562,284.9859619140625,284.95001220703125,298.8778076171875,295.3334045410156,297.5057067871094,297.042724609375,284.9844970703125,1.0,0.6343724727630615,0.3464225828647613,0.3464225828647613,1.0,1.0,-3.237079620361328,0.8131011128425598,2.423978567123413,0.0839223116636276,0.92438542842865,0.92438542842865,0.0,213.18418884277344,216.0,59592.75390625,0.0,3111.224853515625,1.0,279.341796875,283.2375183105469,298.3056335449219,302.1365661621094,293.1499938964844,293.1499938964844,279.04998779296875,34224.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470951318740845,1.0,0.0,0.0,3.657272338867188,3.657295942306519,8.924992584979918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.5341796875,0.0,1527.9600830078125,1895.4371337890625,0.0,2908.071044921875,0.9055644869804382,1.0,0.0,3.0,1.0,0.0
18035580,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.747427225112915,0.320298284292221,0.2934388220310211,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8705733418464661,0.5147401690483093,0.491874098777771,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9776004552841188,0.7175225019454956,0.5031782388687134,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8179683089256287,0.4221659898757934,0.4047615230083465,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6561272740364075,0.2151951640844345,0.995192050933838,284.8627624511719,284.95001220703125,298.8608093261719,295.32177734375,297.4983825683594,297.03857421875,284.8621826171875,1.0,0.6342321038246155,0.346675306558609,0.346675306558609,1.0,1.0,-3.228322744369507,0.8111116290092468,2.4172112941741943,0.0839663669466972,0.8332433104515076,0.8332433104515076,0.0,214.96701049804688,216.0,60125.453125,0.0,3102.146484375,1.0,279.0987243652344,283.104248046875,298.3459167480469,302.3236999511719,293.1499938964844,293.1499938964844,279.04998779296875,39354.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523791432380676,1.0,0.0,0.0,3.589259624481201,3.5892837047576904,8.596131237936788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7978515625,0.0,1491.3209228515625,1895.4371337890625,0.0,2957.55908203125,0.8917006850242615,1.0,0.0,3.0,1.0,0.0
18035640,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7444801926612854,0.3188806474208832,0.2922419309616089,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8671192526817322,0.5128328800201416,0.4901658892631531,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.974598228931427,0.7163212895393372,0.5023855566978455,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8150060772895813,0.4207585453987121,0.4035298824310303,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.653308629989624,0.2141113430261612,0.9908369183540344,284.8975524902344,284.95001220703125,298.8440856933594,295.3101806640625,297.4905700683594,297.03369140625,284.89849853515625,1.0,0.6339268088340759,0.3469280004501343,0.3469280004501343,1.0,1.0,-3.217160224914551,0.8083692789077759,2.4087910652160645,0.0837393775582313,0.8333063721656799,0.8333063721656799,0.0,216.9818115234375,219.0,59642.40234375,0.0,3089.21240234375,1.0,279.058349609375,283.1396484375,298.32080078125,302.2278747558594,293.1499938964844,293.1499938964844,279.3500061035156,39698.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853027880191803,1.0,0.0,0.0,3.4915034770965576,3.4915266036987305,8.134264248838008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.7783203125,0.0,1390.351806640625,1895.4371337890625,0.0,2963.638427734375,0.8732147216796875,1.0,0.0,3.0,1.0,0.0
18035700,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7420127987861633,0.317849189043045,0.2912115156650543,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8641884326934814,0.5113235116004944,0.4886306226253509,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9720876812934875,0.7157512307167053,0.5018188953399658,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8124538660049438,0.4196779131889343,0.4024294912815094,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6508705019950867,0.213198572397232,0.986717700958252,285.0039978027344,284.95001220703125,298.82763671875,295.298583984375,297.4853515625,297.0321350097656,285.0042419433594,1.0,0.6336087584495544,0.3471807241439819,0.3471807241439819,1.0,1.0,-3.2071120738983154,0.8059735894203186,2.4011385440826416,0.0835239216685295,0.9052553176879884,0.9052553176879884,0.0,218.6692810058593,219.0,58728.97265625,0.0,3076.9375,1.0,279.29742431640625,283.2630615234375,298.25909423828125,301.9976501464844,293.1499938964844,293.1499938964844,279.3500061035156,34581.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463082909584045,1.0,0.0,0.0,3.535261392593384,3.5352840423583984,8.3394303374007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.46484375,0.0,1398.9468994140625,1895.4371337890625,0.0,2900.7060546875,0.8802863359451294,1.0,0.0,3.0,1.0,0.0
18035760,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7400932908058167,0.3168902993202209,0.2904330790042877,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8618479371070862,0.5098963975906372,0.4873735904693603,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9701735377311708,0.7152555584907532,0.5015624165534973,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8104007840156555,0.4186761081218719,0.4015623331069946,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.648894727230072,0.2123495787382125,0.983205795288086,284.9852600097656,284.95001220703125,298.8114624023437,295.2870178222656,297.4810485839844,297.0316162109375,284.9837341308594,1.0,0.6333711743354797,0.347459077835083,0.347459077835083,1.0,1.0,-3.199090003967285,0.804274320602417,2.394815683364868,0.0835999920964241,0.9078708291053772,0.9078708291053772,0.0,220.0398406982422,222.0,58665.46875,0.0,3067.29833984375,1.0,279.3412170410156,283.2511291503906,298.259033203125,302.0304870605469,293.1499938964844,293.1499938964844,279.04998779296875,34116.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438217043876648,1.0,0.0,0.0,3.5873117446899414,3.5873348712921143,8.586803801335918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.28515625,0.0,1450.685791015625,1895.4371337890625,0.0,2877.44140625,0.8897680640220642,1.0,0.0,3.0,1.0,0.0
18035820,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7378871440887451,0.3155291974544525,0.2894980907440185,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8592103719711304,0.5080482363700867,0.4859485626220703,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9678413271903992,0.7140536308288574,0.5010719895362854,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8080273866653442,0.4173244833946228,0.4005630612373352,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.646722137928009,0.2113199383020401,0.9794492721557616,284.8658447265625,284.95001220703125,298.7956237792969,295.27545166015625,297.4744567871094,297.02801513671875,284.8658142089844,1.0,0.6330958008766174,0.3477374315261841,0.3477374315261841,1.0,1.0,-3.189950466156006,0.8022216558456421,2.387728691101074,0.0836576595902443,0.8195343613624573,0.8195343613624573,0.0,221.6240081787109,222.0,59138.46875,0.0,3056.47509765625,1.0,279.10040283203125,283.1228942871094,298.2997741699219,302.2152404785156,293.1499938964844,293.1499938964844,279.04998779296875,39512.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491438627243042,1.0,0.0,0.0,3.514445543289185,3.5144689083099365,8.24151243250526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.8896484375,0.0,1412.8284912109375,1895.4371337890625,0.0,2927.252197265625,0.8751794099807739,1.0,0.0,3.0,1.0,0.0
18035880,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.735231876373291,0.3141084611415863,0.2882876098155975,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8561124205589294,0.5061257481575012,0.4842138290405273,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.964873194694519,0.7127325534820557,0.5001994371414185,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8051332235336304,0.4158963561058044,0.3993001580238342,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6442000269889832,0.2102299183607101,0.9750174880027772,284.9018859863281,284.95001220703125,298.78009033203125,295.263916015625,297.46746826171875,297.0238037109375,284.9024658203125,1.0,0.632690966129303,0.3480158150196075,0.3480158150196075,1.0,1.0,-3.178514003753662,0.7994468212127686,2.3790671825408936,0.0834487229585647,0.822158694267273,0.822158694267273,0.0,223.4748077392578,225.0,58689.20703125,0.0,3042.2861328125,1.0,279.0589599609375,283.1583251953125,298.2746887207031,302.1209716796875,293.1499938964844,293.1499938964844,279.3500061035156,39551.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498022556304932,1.0,0.0,0.0,3.421130418777466,3.4211528301239014,7.809667295077816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.615234375,0.0,1318.0421142578125,1895.4371337890625,0.0,2933.418701171875,0.857600212097168,1.0,0.0,3.0,1.0,0.0
18035940,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7329678535461426,0.3130481839179992,0.2872395813465118,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8534444570541382,0.5045749545097351,0.4826484620571136,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.962348997592926,0.7119973301887512,0.4995307624340057,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8026063442230225,0.4147742986679077,0.3981671333312988,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6419844627380371,0.2092985212802887,0.9708266854286194,285.0036315917969,284.95001220703125,298.7648620605469,295.2523498535156,297.4627380371094,297.0224914550781,285.00347900390625,1.0,0.632294237613678,0.3482941687107086,0.3482941687107086,1.0,1.0,-3.168161630630493,0.7970094680786133,2.37115216255188,0.0832568705081939,0.8915396928787231,0.8915396928787231,0.0,225.05224609375,225.0,57821.62109375,0.0,3028.978515625,1.0,279.2956848144531,283.276611328125,298.21295166015625,301.89404296875,293.1499938964844,293.1499938964844,279.3500061035156,34425.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430997729301453,1.0,0.0,0.0,3.4678757190704346,3.467897891998291,8.024543944884499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.7529296875,0.0,1328.635986328125,1895.4371337890625,0.0,2870.689697265625,0.8651720285415649,1.0,0.0,3.0,1.0,0.0
18036000,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7311556935310364,0.3120464086532593,0.2864259481430053,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8512622714042664,0.5030907988548279,0.4813418984413147,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9603695273399352,0.7113214731216431,0.499153584241867,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8005475997924805,0.4137163758277893,0.3972513973712921,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6401436924934387,0.2084196209907531,0.9671940803527832,284.9825134277344,284.95001220703125,298.75,295.2408447265625,297.458740234375,297.0220031738281,284.98101806640625,1.0,0.6319849491119385,0.3485725224018097,0.3485725224018097,1.0,1.0,-3.159689426422119,0.7951549887657166,2.364534378051758,0.0832738727331161,0.8918459415435791,0.8918459415435791,0.0,226.36550903320312,228.0,57749.234375,0.0,3018.249755859375,1.0,279.340576171875,283.2630615234375,298.2127990722656,301.9263000488281,293.1499938964844,293.1499938964844,279.6499938964844,34102.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405972123146057,1.0,0.0,0.0,3.519842624664306,3.5198652744293213,8.266845270554768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7333984375,0.0,1379.4365234375,1895.4371337890625,0.0,2847.295166015625,0.8746320009231567,1.0,0.0,3.0,1.0,0.0
18036060,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7292847633361816,0.3110982775688171,0.2855810523033142,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.849032461643219,0.5016700029373169,0.4800065457820892,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9582660794258118,0.7107035517692566,0.498708426952362,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7984309196472168,0.4127101004123688,0.3963156640529632,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.6382860541343689,0.2075769156217575,0.9635785222053528,285.0651550292969,284.95001220703125,298.7355651855469,295.2286071777344,297.4552001953125,297.0218505859375,285.0653686523437,1.0,0.6316937804222107,0.3488772809505462,0.3488772809505462,1.0,1.0,-3.15105938911438,0.7933173775672913,2.3577420711517334,0.0833446010947227,0.9712812900543212,0.9712812900543212,0.0,227.7453765869141,228.0,56964.453125,0.0,3007.5888671875,1.0,279.59588623046875,283.3665771484375,298.182861328125,301.77984619140625,293.1499938964844,293.1499938964844,279.6499938964844,31519.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350275158882141,1.0,0.0,0.0,3.6061007976531982,3.606123685836792,8.676988727529533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.6591796875,0.0,1451.753173828125,1895.4371337890625,0.0,2795.29443359375,0.8932626247406006,1.0,0.0,3.0,1.0,0.0
18036120,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7275710105895996,0.3101238012313843,0.2848279178142547,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8469792008399963,0.5002265572547913,0.4787783622741699,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9563312530517578,0.709987223148346,0.4983564615249634,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7964796423912048,0.4116847813129425,0.3954680860042572,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6365733742713928,0.2067410200834274,0.9602338075637816,285.0311279296875,284.95001220703125,298.7216491699219,295.2149963378906,297.4517822265625,297.0217590332031,285.0275573730469,1.0,0.6314620971679688,0.3491820394992828,0.3491820394992828,1.0,1.0,-3.143214225769043,0.7917256355285645,2.3514885902404785,0.0835114419460296,0.9824587106704712,0.9824587106704712,0.0,229.05621337890625,216.0,57088.17578125,0.0,2998.2333984375,1.0,279.6413269042969,283.3363037109375,298.1967468261719,301.85467529296875,293.1499938964844,293.1499938964844,279.3500061035156,31583.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344146013259888,1.0,0.0,0.0,3.697617530822754,3.697641134262085,9.122990718424262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.302734375,0.0,1553.316650390625,1895.4371337890625,0.0,2789.578125,0.9126759767532348,1.0,0.0,3.0,1.0,0.0
18036180,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7270925641059875,0.3086437582969665,0.2837419211864471,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8465356230735779,0.498244434595108,0.4771879017353058,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9563713073730468,0.7083572149276733,0.4975740611553192,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7961322665214539,0.4101995825767517,0.3942993581295013,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6360102295875549,0.2056624740362167,0.955935001373291,284.8708801269531,284.95001220703125,298.70819091796875,295.20001220703125,297.4456787109375,297.01806640625,284.86553955078125,1.0,0.6293327808380127,0.3494867980480194,0.3494867980480194,1.0,1.0,-3.132493019104004,0.7892166972160339,2.343276262283325,0.0835308134555816,0.8765466213226318,0.8765466213226318,0.0,228.0668792724609,216.0,57932.09375,0.0,2970.629638671875,1.0,279.3971252441406,283.16326904296875,298.2427978515625,302.07135009765625,293.1499938964844,293.1499938964844,279.3500061035156,36301.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420776724815369,1.0,0.0,0.0,3.686289310455322,3.6863138675689697,9.067178439181588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.439453125,0.0,1576.19482421875,1895.4371337890625,0.0,2861.133056640625,0.9112521409988404,1.0,0.0,3.0,1.0,0.0
18036240,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.726855993270874,0.3069833219051361,0.2822222411632538,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8465192914009094,0.4960462152957916,0.4751039743423462,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9569068551063538,0.7063924670219421,0.4962102770805359,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7961981892585754,0.4085104167461395,0.3926957845687866,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6357104182243347,0.2044475823640823,0.9503982067108154,284.878173828125,284.95001220703125,298.6952514648437,295.1837463378906,297.4385986328125,297.01300048828125,284.8796081542969,1.0,0.6263700127601624,0.3497915863990783,0.3497915863990783,1.0,1.0,-3.1179399490356445,0.7854958772659302,2.332444190979004,0.0831224918365478,0.8540533185005188,0.8540533185005188,0.0,226.0633087158203,204.0,57414.98828125,0.0,2929.91552734375,1.0,279.357666015625,283.1794738769531,298.2136535644531,301.9825439453125,293.1499938964844,293.1499938964844,279.6499938964844,39042.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447836637496948,1.0,0.0,0.0,3.5884242057800293,3.5884480476379395,8.592130029683176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.708984375,0.0,1488.11572265625,1895.4371337890625,0.0,2886.439697265625,0.8937216997146606,1.0,0.0,3.0,1.0,0.0
18036300,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.727563738822937,0.3057895302772522,0.2808291614055633,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8475909233093262,0.4943177103996277,0.4731380045413971,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9588372707366944,0.705193281173706,0.4950194358825683,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7973460555076599,0.4072034657001495,0.3911658823490143,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6361594796180725,0.2034240216016769,0.9448389410972596,284.9924621582031,284.95001220703125,298.6827392578125,295.166259765625,297.4339904785156,297.01104736328125,284.9936828613281,1.0,0.6228600740432739,0.3500963449478149,0.3500963449478149,1.0,1.0,-3.1039414405822754,0.7819462418556213,2.32199501991272,0.082654058933258,0.9257754683494568,0.9257754683494568,0.0,222.87570190429688,204.0,56372.91796875,0.0,2884.395751953125,1.0,279.5997314453125,283.3121337890625,298.1381225585937,301.7363586425781,293.1499938964844,293.1499938964844,279.6499938964844,34655.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388094305992126,1.0,0.0,0.0,3.623220682144165,3.623244285583496,8.759571983318892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.951171875,0.0,1493.5941162109375,1895.4371337890625,0.0,2830.59375,0.8998858332633972,1.0,0.0,3.0,1.0,0.0
18036360,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7293648719787598,0.3047670125961303,0.2797469794750213,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8498876094818115,0.4927656948566437,0.471506118774414,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9622739553451538,0.7042289972305298,0.4942302107810974,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7997187972068787,0.4060534238815307,0.3899089395999908,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6375003457069397,0.2025083750486374,0.939906895160675,284.9770812988281,284.95001220703125,298.6706848144531,295.1475524902344,297.4307861328125,297.0106506347656,284.975341796875,1.0,0.6190594434738159,0.3504603803157806,0.3504603803157806,1.0,1.0,-3.092287063598633,0.7792834043502808,2.3130035400390625,0.0826118737459182,0.927833616733551,0.927833616733551,0.0,218.645736694336,192.0,56232.64453125,0.0,2838.45654296875,1.0,279.6419372558594,283.3023376464844,298.12579345703125,301.7518615722656,293.1499938964844,293.1499938964844,279.3500061035156,34200.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366565108299255,1.0,0.0,0.0,3.673158407211304,3.673182487487793,9.002696970128454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.8193359375,0.0,1545.5341796875,1895.4371337890625,0.0,2810.49365234375,0.9090458750724792,1.0,0.0,3.0,1.0,0.0
18036420,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7313480973243713,0.3033795356750488,0.2785485386848449,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8524618744850159,0.4908264577388763,0.4697446823120117,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9659212231636048,0.7025941610336304,0.4932564198970794,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8023576736450195,0.4045835137367248,0.3885490894317627,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6390533447265625,0.2014383822679519,0.9347899556159972,284.8489685058594,284.95001220703125,298.6590576171875,295.1277160644531,297.4262084960937,297.0083923339844,284.84765625,1.0,0.6149538159370422,0.3508244156837463,0.3508244156837463,1.0,1.0,-3.079777240753174,0.7763453125953674,2.303431749343872,0.0826228260993957,0.829992413520813,0.829992413520813,0.0,214.10479736328125,192.0,56692.6015625,0.0,2789.48583984375,1.0,279.3984069824219,283.16534423828125,298.1576232910156,301.92352294921875,293.1499938964844,293.1499938964844,279.3500061035156,39656.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424995541572571,1.0,0.0,0.0,3.599192380905152,3.5992164611816406,8.643773981020786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.1494140625,0.0,1504.353759765625,1895.4371337890625,0.0,2865.0771484375,0.8939062356948853,1.0,0.0,3.0,1.0,0.0
18036480,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7331767678260803,0.3019337654113769,0.2770735919475555,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8549535274505615,0.4888132512569427,0.4676699042320251,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9693350195884703,0.7008501291275024,0.4918980300426483,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8048920035362244,0.4030408561229706,0.3869227766990661,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6405240893363953,0.2003139108419418,0.928994357585907,284.8861389160156,284.95001220703125,298.6477966308594,295.10675048828125,297.42138671875,297.00567626953125,284.8874816894531,1.0,0.6105117797851562,0.351188451051712,0.351188451051712,1.0,1.0,-3.064955234527588,0.7726638913154602,2.2922914028167725,0.0824256613850593,0.8270015120506287,0.8270015120506287,0.0,209.48846435546875,180.0,56105.36328125,0.0,2735.932373046875,1.0,279.3583068847656,283.2061462402344,298.12091064453125,301.8109130859375,293.1499938964844,293.1499938964844,279.6499938964844,40348.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434073328971863,1.0,0.0,0.0,3.4831228256225586,3.4831459522247314,8.095261705420853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.025390625,0.0,1386.36474609375,1895.4371337890625,0.0,2873.565673828125,0.8719372153282166,1.0,0.0,3.0,1.0,0.0
18036540,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7356968522071838,0.3008948266506195,0.2757764458656311,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8582460284233093,0.487219899892807,0.4657813608646393,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.973555326461792,0.6997802257537842,0.490776926279068,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8081589937210083,0.4018475413322449,0.3854418694972992,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6425532698631287,0.1993747949600219,0.9234690070152284,284.9965515136719,284.95001220703125,298.6369323730469,295.0847473144531,297.4183959960937,297.0052490234375,284.9972229003906,1.0,0.6059207320213318,0.3515524864196777,0.3515524864196777,1.0,1.0,-3.051349639892578,0.7693583369255066,2.2819912433624268,0.0823244452476501,0.8981783986091614,0.8981783986091614,0.0,204.3419647216797,180.0,55114.37109375,0.0,2682.458740234375,1.0,279.5971069335937,283.3334045410156,298.04443359375,301.5638427734375,293.1499938964844,293.1499938964844,279.6499938964844,34963.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363857269287109,1.0,0.0,0.0,3.5205976963043213,3.520620346069336,8.270392299891682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9775390625,0.0,1386.4324951171875,1895.4371337890625,0.0,2807.96630859375,0.8774373531341553,1.0,0.0,3.0,1.0,0.0
18036600,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7390334606170654,0.2999543845653534,0.2747441530227661,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8624715805053711,0.4857328832149505,0.4641843736171722,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9785965085029602,0.6988263726234436,0.4899909198284149,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8121880292892456,0.4007538855075836,0.3842066526412964,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6452746391296387,0.1985166221857071,0.9185851812362672,284.97869873046875,284.95001220703125,298.6264343261719,295.0617370605469,297.4162902832031,297.0057983398437,284.97711181640625,1.0,0.6013028025627136,0.3519165217876434,0.3519165217876434,1.0,1.0,-3.039886951446533,0.7667197585105896,2.273167133331299,0.0825040563941001,0.8991783261299133,0.8991783261299133,0.0,198.72897338867188,168.0,54952.125,0.0,2631.11865234375,1.0,279.6410522460937,283.322021484375,298.0318603515625,301.5773620605469,293.1499938964844,293.1499938964844,279.95001220703125,34418.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336310386657715,1.0,0.0,0.0,3.5691113471984863,3.56913423538208,8.499893056068686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.9794921875,0.0,1433.4501953125,1895.4371337890625,0.0,2782.2724609375,0.8858913779258728,1.0,0.0,3.0,1.0,0.0
18036660,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7426191568374634,0.299077570438385,0.2736964523792267,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8670244812965393,0.4843191802501678,0.4625746309757232,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.983675181865692,0.6979546546936035,0.4891567826271057,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.816384494304657,0.3997255563735962,0.382967472076416,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6482564210891724,0.197708174586296,0.9137855172157288,285.0666198730469,284.95001220703125,298.6163024902344,295.0377502441406,297.4146423339844,297.0067443847656,285.0675048828125,1.0,0.5966153144836426,0.352348655462265,0.352348655462265,1.0,1.0,-3.028428792953491,0.7642523050308228,2.264176607131958,0.0828441679477691,0.981389045715332,0.981389045715332,0.0,193.04415893554688,168.0,54053.26171875,0.0,2579.773681640625,1.0,279.897216796875,283.4315490722656,297.9883117675781,301.41131591796875,293.1499938964844,293.1499938964844,279.95001220703125,31808.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276012539863586,1.0,0.0,0.0,3.6494898796081534,3.649513244628906,8.887050171324518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.9033203125,0.0,1501.2449951171875,1895.4371337890625,0.0,2726.127197265625,0.9032760858535768,1.0,0.0,3.0,1.0,0.0
18036720,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7467144727706909,0.2982002198696136,0.272752970457077,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.872174084186554,0.4829087555408478,0.461085557937622,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9890033006668092,0.6970421075820923,0.4884438514709472,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8210008144378662,0.3987065851688385,0.381832867860794,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6516979336738586,0.1969261318445205,0.9093100428581238,285.0361328125,284.95001220703125,298.6064758300781,295.0128479003906,297.4132995605469,297.00799560546875,285.0323791503906,1.0,0.5919176340103149,0.3527807891368866,0.3527807891368866,1.0,1.0,-3.0179038047790527,0.7620889544487,2.255815029144287,0.0832099169492721,0.9962343573570251,0.9962343573570251,0.0,187.190673828125,156.0,54087.125,0.0,2529.675048828125,1.0,279.94171142578125,283.40338134765625,297.9911193847656,301.46795654296875,293.1499938964844,293.1499938964844,279.6499938964844,31713.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826629638671875,1.0,0.0,0.0,3.7396163940429688,3.739640474319458,9.331412229585112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.888671875,0.0,1602.31396484375,1895.4371337890625,0.0,2717.09375,0.9222840070724488,1.0,0.0,3.0,1.0,0.0
