time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036780,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7505892515182495,0.296825110912323,0.2715875208377838,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8771213889122009,0.4809685051441192,0.4593508541584015,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9937739968299866,0.695239782333374,0.4874029457569122,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8253615498542786,0.3972421586513519,0.380497545003891,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6550122499465942,0.195913627743721,0.9044270515441896,284.8705139160156,284.95001220703125,298.5969543457031,294.9870910644531,297.41015625,297.0067749023437,284.86383056640625,1.0,0.5871031284332275,0.3532129228115082,0.3532129228115082,1.0,1.0,-3.0056984424591064,0.759383499622345,2.2463150024414062,0.0833472982048988,0.8879803419113159,0.8879803419113159,0.0,181.5836944580078,156.0,54911.46875,0.0,2478.03759765625,1.0,279.6961669921875,283.2236633300781,298.0299072265625,301.67156982421875,293.1499938964844,293.1499938964844,279.6499938964844,36143.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344669342041016,1.0,0.0,0.0,3.7327091693878174,3.732733964920044,9.296973644268292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.6826171875,0.0,1628.24755859375,1895.4371337890625,0.0,2790.066650390625,0.921626627445221,1.0,0.0,3.0,1.0,0.0
18036840,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.753845751285553,0.295221596956253,0.2700211107730865,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8814373016357422,0.4787693321704864,0.4571601748466491,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9977025985717772,0.693057656288147,0.485811322927475,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.829132616519928,0.3955426216125488,0.3787730634212494,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6578347682952881,0.1947418600320816,0.8985393047332764,284.87030029296875,284.95001220703125,298.58770751953125,294.96051025390625,297.4059753417969,297.0041809082031,284.8719482421875,1.0,0.582048773765564,0.3536450564861297,0.3536450564861297,1.0,1.0,-2.990121364593506,0.7556009888648987,2.234520435333252,0.0829438865184784,0.8585586547851562,0.8585586547851562,0.0,176.3441619873047,144.0,54367.63671875,0.0,2422.482177734375,1.0,279.6573486328125,283.2352905273437,297.9917297363281,301.5730285644531,293.1499938964844,293.1499938964844,279.95001220703125,39306.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373984694480896,1.0,0.0,0.0,3.6289994716644287,3.629023790359497,8.787536103227467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.28076171875,0.0,1534.5274658203125,1895.4371337890625,0.0,2817.4189453125,0.9028155207633972,1.0,0.0,3.0,1.0,0.0
18036900,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7571327686309814,0.2940540611743927,0.2686008214950561,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.885711669921875,0.4770157039165497,0.45511394739151,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.6917898654937744,0.481427937746048,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8328478336334229,0.3942042291164398,0.3771563172340393,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6605931520462036,0.1937337517738342,0.8927954435348511,284.9892883300781,284.95001220703125,298.5787658691406,294.9331359863281,297.40301513671875,297.0032653808594,284.9908447265625,1.0,0.5767461061477661,0.3540771901607513,0.3540771901607513,1.0,1.0,-2.971991062164306,0.750994861125946,2.220996141433716,0.0821433216333389,0.931438684463501,0.931438684463501,0.0,171.30328369140625,144.0,53233.5546875,0.0,2363.73046875,1.0,279.90057373046875,283.3729553222656,297.9032897949219,301.31231689453125,293.1499938964844,293.1499938964844,279.95001220703125,34920.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311070799827576,1.0,0.0,0.0,3.657281637191773,3.6573054790496826,8.925038059715007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.109375,0.0,1533.1943359375,1895.4371337890625,0.0,2758.753662109375,0.9077464938163756,1.0,0.0,3.0,1.0,0.0
18036960,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7606186270713806,0.2930386662483215,0.2675237655639648,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8900728821754456,0.4754247963428497,0.4534420669078827,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.6916475892066956,0.4728898108005523,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8366408348083496,0.3930026590824127,0.3758507370948791,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.6634304523468018,0.1928121596574783,0.8878287672996521,284.97027587890625,284.95001220703125,298.5700378417969,294.905029296875,297.4007263183594,297.0032653808594,284.96783447265625,1.0,0.5711286067962646,0.3545556366443634,0.3545556366443634,1.0,1.0,-2.9507405757904053,0.7454962134361267,2.205244302749634,0.0810258239507675,0.929713249206543,0.929713249206543,0.0,166.4371337890625,132.0,52917.546875,0.0,2301.198486328125,1.0,279.94219970703125,283.36016845703125,297.87994384765625,301.3084716796875,293.1499938964844,293.1499938964844,279.6499938964844,34506.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285308480262756,1.0,0.0,0.0,3.7024004459381104,3.7024247646331774,9.14660859052674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.8837890625,0.0,1580.9195556640625,1895.4371337890625,0.0,2734.773193359375,0.9157575368881226,1.0,0.0,3.0,1.0,0.0
18037020,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7642956376075745,0.2916491627693176,0.2663252353668213,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8946933150291443,0.4734431505203247,0.4516401290893554,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9990000128746032,0.6917754411697388,0.463959276676178,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8406699895858765,0.3914677500724792,0.3744340240955353,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.6664849519729614,0.1917351633310318,0.8826706409454346,284.8330383300781,284.95001220703125,298.5615539550781,294.8762512207031,297.3976135253906,297.0021667480469,284.8307189941406,1.0,0.5652837753295898,0.3550340831279754,0.3550340831279754,1.0,1.0,-2.928499460220337,0.7396699786186218,2.1888294219970703,0.0797453075647354,0.8222916722297668,0.8222916722297668,0.0,161.458251953125,132.0,53158.5078125,0.0,2237.072021484375,1.0,279.6979064941406,283.2174072265625,297.9034729003906,301.4573974609375,293.1499938964844,293.1499938964844,279.6499938964844,40498.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341389298439026,1.0,0.0,0.0,3.6124439239501953,3.612468242645264,8.707540359864652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.42578125,0.0,1525.095947265625,1895.4371337890625,0.0,2787.007568359375,0.8971208930015564,1.0,0.0,3.0,1.0,0.0
18037080,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7678388953208923,0.2901983857154846,0.2648462057113647,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8992385268211365,0.471392273902893,0.4495265483856201,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.6924532055854797,0.4550280272960663,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8446510434150696,0.389856219291687,0.3727440237998962,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.669475257396698,0.1906039416790008,0.8768465518951416,284.8716735839844,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,297.0010070800781,284.8732604980469,1.0,0.559179961681366,0.3555124998092651,0.3555124998092651,1.0,1.0,-2.9044151306152344,0.7332280278205872,2.171187162399292,0.0782740712165832,0.814713180065155,0.814713180065155,0.0,156.49464416503906,120.0,52318.4453125,0.0,2170.74462890625,1.0,279.6582336425781,283.2650451660156,297.85516357421875,301.3184509277344,293.1499938964844,293.1499938964844,279.95001220703125,41607.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343397378921509,1.0,0.0,0.0,3.464383840560913,3.464406967163086,8.008391318981012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.6142578125,0.0,1376.12158203125,1895.4371337890625,0.0,2788.880126953125,0.8689049482345581,1.0,0.0,3.0,1.0,0.0
18037140,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7721630930900574,0.2891572117805481,0.2635612189769745,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9046335220336914,0.4697743356227875,0.4476251006126404,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.6943882703781128,0.4453155398368835,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8493835926055908,0.3885961771011352,0.3712154924869537,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.673079788684845,0.1896494925022125,0.8713443875312805,284.9828796386719,284.95001220703125,298.54522705078125,294.8168029785156,297.3946533203125,297.0041809082031,284.9836120605469,1.0,0.5529113411903381,0.3559909462928772,0.3559909462928772,1.0,1.0,-2.880458116531372,0.7268036603927612,2.1536543369293213,0.0767968744039535,0.881511390209198,0.881511390209198,0.0,151.28106689453125,120.0,51116.73828125,0.0,2104.396240234375,1.0,279.8963317871094,283.39459228515625,297.7650146484375,301.0470275878906,293.1499938964844,293.1499938964844,279.95001220703125,35830.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258888721466064,1.0,0.0,0.0,3.487065315246582,3.4870877265930176,8.113597687042784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.9921875,0.0,1358.1298828125,1895.4371337890625,0.0,2710.209228515625,0.8708159327507019,1.0,0.0,3.0,1.0,0.0
18037200,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7774708271026611,0.2882102727890014,0.2625471353530884,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9114024043083192,0.4682692885398865,0.4460318088531494,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.6971141695976257,0.4347185492515564,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8550788164138794,0.3874310255050659,0.3699391186237335,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.6774871349334717,0.1887604296207428,0.8664621114730835,284.96209716796875,284.95001220703125,298.5373229980469,294.7862548828125,297.3985595703125,297.0123291015625,284.9602355957031,1.0,0.5465414524078369,0.3564693927764892,0.3564693927764892,1.0,1.0,-2.857185125350952,0.7205563187599182,2.1366288661956787,0.0757270753383636,0.8755596876144409,0.8755596876144409,0.0,145.83482360839844,123.0,50675.55859375,0.0,2039.037353515625,1.0,279.9407653808594,283.38238525390625,297.7423400878906,301.0331726074219,293.1499938964844,293.1499938964844,280.25,35372.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215771317481995,1.0,0.0,0.0,3.519899368286133,3.5199220180511475,8.267111297755037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.0166015625,0.0,1388.659912109375,1895.4371337890625,0.0,2670.186767578125,0.875515878200531,1.0,0.0,3.0,1.0,0.0
18037260,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7808760404586792,0.2873311936855316,0.2615798115730285,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.915919303894043,0.4668528735637665,0.444500595331192,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.7001277208328247,0.4275934994220733,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8587913513183594,0.3863395750522613,0.3687248229980469,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.6802168488502502,0.187935397028923,0.8619734644889832,285.0517578125,284.95001220703125,298.5295715332031,294.75518798828125,297.4063720703125,297.0250549316406,285.0529479980469,1.0,0.5421749353408813,0.3571865856647491,0.3571865856647491,1.0,1.0,-2.838749885559082,0.7164319753646851,2.1223180294036865,0.0758549645543098,0.9532712697982788,0.9532712697982788,0.0,142.14248657226562,123.0,49625.86328125,0.0,1990.966552734375,1.0,280.19561767578125,283.494384765625,297.6884460449219,300.844482421875,293.1499938964844,293.1499938964844,280.25,32357.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136530518531799,1.0,0.0,0.0,3.58923888206482,3.589261531829834,8.596031761953782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.21533203125,0.0,1439.814453125,1895.4371337890625,0.0,2596.873779296875,0.8903549313545227,1.0,0.0,3.0,1.0,0.0
18037320,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7832778692245483,0.2864486277103424,0.2607560753822326,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9191208481788636,0.4654488563537597,0.4431432783603668,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.7027572989463806,0.4224309623241424,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.861416757106781,0.3852623403072357,0.3676631450653076,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6820572018623352,0.1871476471424102,0.8580631017684937,285.0224609375,284.95001220703125,298.52197265625,294.7236633300781,297.41510009765625,297.0387878417969,285.0187072753906,1.0,0.5386876463890076,0.3579038083553314,0.3579038083553314,1.0,1.0,-2.823943853378296,0.7134885191917419,2.110455274581909,0.0765937119722366,0.9641566276550292,0.9641566276550292,0.0,139.46080017089844,126.0,49539.078125,0.0,1954.1280517578125,1.0,280.2412109375,283.4666442871094,297.68609619140625,300.8841552734375,293.1499938964844,293.1499938964844,279.95001220703125,32095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81113201379776,1.0,0.0,0.0,3.675859689712525,3.675883054733277,9.015942055157212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6015625,0.0,1532.710205078125,1895.4371337890625,0.0,2573.6220703125,0.9081372618675232,1.0,0.0,3.0,1.0,0.0
18037380,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7842748165130615,0.2850975394248962,0.259737491607666,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9205743074417114,0.4635454714298248,0.4415751099586487,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.7041721343994141,0.4192185997962951,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8626380562782288,0.3837685883045196,0.3664332032203674,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6827326416969299,0.186152771115303,0.8539103269577026,284.86334228515625,284.95001220703125,298.5144958496094,294.6917419433594,297.4180908203125,297.0448608398437,284.8569641113281,1.0,0.5358976125717163,0.3586210310459137,0.3586210310459137,1.0,1.0,-2.810504913330078,0.7109621167182922,2.0995428562164307,0.0775873661041259,0.856889009475708,0.856889009475708,0.0,137.66461181640625,126.0,50193.13671875,0.0,1924.046875,1.0,279.99774169921875,283.2949523925781,297.7251892089844,301.0737609863281,293.1499938964844,293.1499938964844,279.95001220703125,37184.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183440566062927,1.0,0.0,0.0,3.6491198539733887,3.649143934249878,8.885247666512441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.71337890625,0.0,1541.048828125,1895.4371337890625,0.0,2640.235107421875,0.9032583832740784,1.0,0.0,3.0,1.0,0.0
18037440,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7836605310440063,0.2835650444030761,0.258368581533432,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9200439453125,0.4614233076572418,0.4396000504493713,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.7047221064567566,0.4179656505584717,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.862267255783081,0.3820834457874298,0.3648639321327209,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6820382475852966,0.1850219815969467,0.8489267230033875,284.8758544921875,284.95001220703125,298.5071105957031,294.6594543457031,297.4167175292969,297.0449523925781,284.878173828125,1.0,0.5336076617240906,0.3593382537364959,0.3593382537364959,1.0,1.0,-2.797103881835937,0.708433985710144,2.088670015335083,0.0785034671425819,0.8357537984848022,0.8357537984848022,0.0,136.6797332763672,129.0,49633.703125,0.0,1898.1529541015625,1.0,279.9579772949219,283.3199157714844,297.6839294433594,300.96856689453125,293.1499938964844,293.1499938964844,280.25,40049.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207583427429199,1.0,0.0,0.0,3.525272846221924,3.525296449661255,8.292371944662591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.8056640625,0.0,1428.047607421875,1895.4371337890625,0.0,2662.596435546875,0.8806958198547363,1.0,0.0,3.0,1.0,0.0
18037500,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7826955914497375,0.2824463546276092,0.2571598589420318,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9189567565917968,0.4597254395484924,0.4377809762954712,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.7053564190864563,0.4175125062465668,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8614471554756165,0.3807502388954162,0.3634211719036102,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6809263229370117,0.1840465366840362,0.8441240787506104,284.9974060058594,284.95001220703125,298.4997863769531,294.6268615722656,297.4175720214844,297.0478515625,285.0000305175781,1.0,0.531777560710907,0.3600554466247558,0.3600554466247558,1.0,1.0,-2.785409927368164,0.7064633369445801,2.078946590423584,0.079287976026535,0.9121537804603576,0.9121537804603576,0.0,136.07333374023438,129.0,48673.48828125,0.0,1876.9385986328125,1.0,280.1981201171875,283.4571228027344,297.5898742675781,300.7120666503906,293.1499938964844,293.1499938964844,280.25,34807.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137425184249878,1.0,0.0,0.0,3.5616698265075684,3.561692714691162,8.464485858894477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.06640625,0.0,1428.3895263671875,1895.4371337890625,0.0,2597.69970703125,0.886568009853363,1.0,0.0,3.0,1.0,0.0
18037560,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7818307876586914,0.2814605832099914,0.2562635838985443,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9178546071052552,0.4581758379936218,0.4363074600696563,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.7058168053627014,0.4174061119556427,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8606190085411072,0.3795489370822906,0.3622716963291168,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6798122525215149,0.1831506341695785,0.8400288820266724,284.9862670898437,284.95001220703125,298.4925537109375,294.593994140625,297.4185791015625,297.0511169433594,284.98443603515625,1.0,0.5303856134414673,0.3606571853160858,0.3606571853160858,1.0,1.0,-2.776127576828003,0.7050115466117859,2.0711159706115723,0.0796615853905677,0.9197609424591064,0.9197609424591064,0.0,135.6800079345703,132.0,48574.9453125,0.0,1860.6258544921875,1.0,280.241455078125,283.4473571777344,297.5650329589844,300.7145080566406,293.1499938964844,293.1499938964844,279.95001220703125,33901.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109001517295837,1.0,0.0,0.0,3.6230061054229736,3.6230294704437256,8.758534590924683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.630859375,0.0,1487.7603759765625,1895.4371337890625,0.0,2571.485107421875,0.8976254463195801,1.0,0.0,3.0,1.0,0.0
18037620,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7802362442016602,0.2801031470298767,0.2552568018436432,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.915850818157196,0.4562305510044098,0.4347145855426788,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9990000128746032,0.7053946852684021,0.4182616472244262,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8590678572654724,0.3780209422111511,0.361031174659729,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6780995726585388,0.1820883303880691,0.8357887864112854,284.8531188964844,284.95001220703125,298.4853515625,294.5609130859375,297.4146728515625,297.0477905273437,284.849853515625,1.0,0.529312252998352,0.3612589240074157,0.3612589240074157,1.0,1.0,-2.7674450874328613,0.7037460207939148,2.0636990070343018,0.0797631219029426,0.8218156695365906,0.8218156695365906,0.0,135.68833923339844,132.0,49089.28125,0.0,1847.2257080078125,1.0,279.9994812011719,283.3036193847656,297.5932006835937,300.8791809082031,293.1499938964844,293.1499938964844,279.95001220703125,39401.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174379467964172,1.0,0.0,0.0,3.555596113204956,3.555619716644287,8.435641802861937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.9208984375,0.0,1455.4447021484375,1895.4371337890625,0.0,2631.849853515625,0.8838506937026978,1.0,0.0,3.0,1.0,0.0
18037680,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7776592969894409,0.2786434590816498,0.2539707124233246,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9127033352851868,0.4541586339473724,0.4327987432479858,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.7044496536254883,0.4202180504798889,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8565769195556641,0.3763814270496368,0.3595220148563385,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6755620241165161,0.1809350997209549,0.8308550715446472,284.88787841796875,284.95001220703125,298.4781799316406,294.5276794433594,297.40838623046875,297.0411376953125,284.8900451660156,1.0,0.5284398198127747,0.3618606626987457,0.3618606626987457,1.0,1.0,-2.758204221725464,0.7022920250892639,2.0559120178222656,0.0797329023480415,0.817109227180481,0.817109227180481,0.0,136.12802124023438,135.0,48582.37890625,0.0,1835.06982421875,1.0,279.95867919921875,283.3457336425781,297.5470886230469,300.7649841308594,293.1499938964844,293.1499938964844,280.25,40596.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190906643867493,1.0,0.0,0.0,3.425843954086304,3.425866842269897,7.831202992747421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.96044921875,0.0,1330.0718994140625,1895.4371337890625,0.0,2647.146728515625,0.8596981763839722,1.0,0.0,3.0,1.0,0.0
18037740,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7751765251159668,0.2775515913963318,0.2528500258922577,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.909635603427887,0.4524712562561035,0.4310542345046997,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.7037397623062134,0.4223241508007049,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8541184067726135,0.3750629723072052,0.3581531345844269,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6730179190635681,0.1799290031194687,0.8261420726776123,285.0039978027344,284.95001220703125,298.4710388183594,294.49432373046875,297.4049072265625,297.0382385253906,285.0062561035156,1.0,0.5277787446975708,0.3624624013900757,0.3624624013900757,1.0,1.0,-2.749979019165039,0.7011474967002869,2.0488314628601074,0.0800360888242721,0.892840564250946,0.892840564250946,0.0,136.68295288085938,135.0,47724.046875,0.0,1825.0745849609373,1.0,280.1956787109375,283.4759216308594,297.45361328125,300.514404296875,293.1499938964844,293.1499938964844,280.25,34744.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117736577987671,1.0,0.0,0.0,3.470267534255981,3.470289707183838,8.035616474444396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.61767578125,0.0,1333.31494140625,1895.4371337890625,0.0,2579.536376953125,0.8663052916526794,1.0,0.0,3.0,1.0,0.0
18037800,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.773033857345581,0.2765498459339142,0.2519885599613189,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9069381952285768,0.4508891701698303,0.4296017587184906,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7029585242271423,0.4243429601192474,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8519317507743835,0.3738403022289276,0.3570326268672943,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6707122921943665,0.1789862364530563,0.82203209400177,284.9901123046875,284.95001220703125,298.4638366699219,294.4608764648437,297.40203857421875,297.0361633300781,284.9883117675781,1.0,0.5273392200469971,0.3630641400814056,0.3630641400814056,1.0,1.0,-2.743336677551269,0.7005069255828857,2.042829751968384,0.0806338191032409,0.9002164602279663,0.9002164602279663,0.0,137.27047729492188,138.0,47665.296875,0.0,1817.687744140625,1.0,280.2406311035156,283.4635925292969,297.4299011230469,300.5199279785156,293.1499938964844,293.1499938964844,280.54998779296875,33770.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088158369064331,1.0,0.0,0.0,3.536302089691162,3.5363247394561768,8.344341040356085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.62255859375,0.0,1394.14990234375,1895.4371337890625,0.0,2552.29296875,0.8781018257141113,1.0,0.0,3.0,1.0,0.0
18037860,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7706613540649414,0.2755824327468872,0.2511065304279327,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9040344953536988,0.4493520557880401,0.4281341135501861,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.7020711302757263,0.4267308413982391,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8495239615440369,0.3726592361927032,0.355906069278717,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6682336926460266,0.1780685484409332,0.8179664015769958,285.0829467773437,284.95001220703125,298.4566345214844,294.4273986816406,297.3988952636719,297.0337219238281,285.08551025390625,1.0,0.5270607471466064,0.3635960519313812,0.3635960519313812,1.0,1.0,-2.7371411323547363,0.6998521685600281,2.0372889041900635,0.0809267461299896,0.9894049763679504,0.9894049763679504,0.0,138.02406311035156,138.0,46858.2421875,0.0,1811.7830810546875,1.0,280.49639892578125,283.57684326171875,297.3743591308594,300.3501281738281,293.1499938964844,293.1499938964844,280.54998779296875,31202.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023127913475037,1.0,0.0,0.0,3.627188205718994,3.627211093902588,8.778765732131433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.02001953125,0.0,1472.262451171875,1895.4371337890625,0.0,2492.58935546875,0.8978903889656067,1.0,0.0,3.0,1.0,0.0
18037920,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7684062719345093,0.2746320366859436,0.2503278255462646,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9013051986694336,0.4478406906127929,0.4267896115779876,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9990000128746032,0.7010490298271179,0.4291365444660187,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.847212553024292,0.3715032339096069,0.3548864424228668,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6658528447151184,0.1771773099899292,0.81419837474823,285.0632629394531,284.95001220703125,298.44940185546875,294.3939819335937,297.39569091796875,297.0313415527344,285.0600280761719,1.0,0.5269346237182617,0.3641279637813568,0.3641279637813568,1.0,1.0,-2.73172664642334,0.6993860006332397,2.0323407649993896,0.0821095257997512,1.0,1.0,0.0,138.85972595214844,141.0,46919.234375,0.0,1807.462646484375,1.0,280.54150390625,283.5551452636719,297.3705139160156,300.3995361328125,293.1499938964844,293.1499938964844,280.25,31292.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801223874092102,1.0,0.0,0.0,3.7257354259490967,3.725759267807007,9.262267326448636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.5517578125,0.0,1583.1209716796875,1895.4371337890625,0.0,2482.620361328125,0.9187853336334229,1.0,0.0,3.0,1.0,0.0
18037980,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7656208276748657,0.2732225060462951,0.2493531256914138,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8980183601379395,0.4458367228507995,0.4252286255359649,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6990923285484314,0.4321366548538208,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8444199562072754,0.3699322044849396,0.3536877930164337,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6630738973617554,0.1760730743408203,0.810055673122406,284.89373779296875,284.95001220703125,298.44207763671875,294.360595703125,297.387939453125,297.0229187011719,284.88360595703125,1.0,0.5268908739089966,0.3646598756313324,0.3646598756313324,1.0,1.0,-2.7258689403533936,0.6987826228141785,2.0270862579345703,0.0830029472708702,0.9117200374603271,0.9117200374603271,0.0,139.92550659179688,141.0,47885.03125,0.0,1803.552001953125,1.0,280.2962341308594,283.36492919921875,297.41143798828125,300.6054382324219,293.1499938964844,293.1499938964844,280.25,34670.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103205561637878,1.0,0.0,0.0,3.748691320419312,3.748716115951538,9.37675622481038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.36572265625,0.0,1635.546875,1895.4371337890625,0.0,2566.1455078125,0.9245449304580688,1.0,0.0,3.0,1.0,0.0
18038040,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7619538307189941,0.2715175747871399,0.2479654401540756,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8938056826591492,0.4434970319271087,0.4231925010681152,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.6963347792625427,0.4359937906265259,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8408359289169312,0.3680653870105743,0.3520849943161011,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6595953106880188,0.1747802644968032,0.8048779368400574,284.8710327148437,284.95001220703125,298.4346618652344,294.3273620605469,297.3773193359375,297.0106811523437,284.87261962890625,1.0,0.526830792427063,0.365191787481308,0.365191787481308,1.0,1.0,-2.7182443141937256,0.6975712776184082,2.0206730365753174,0.0839623138308525,0.8703689575195312,0.8703689575195312,0.0,141.3162841796875,144.0,47529.609375,0.0,1798.4969482421875,1.0,280.2572326660156,283.3580017089844,297.37127685546875,300.5199890136719,293.1499938964844,293.1499938964844,280.54998779296875,38516.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148276805877686,1.0,0.0,0.0,3.660868406295776,3.660892963409424,8.942553222368588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.533203125,0.0,1564.1795654296875,1895.4371337890625,0.0,2607.720458984375,0.9090683460235596,1.0,0.0,3.0,1.0,0.0
18038100,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7584518790245056,0.2702072858810425,0.2466504871845245,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8897192478179932,0.4415639638900757,0.4212196171283722,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6938732862472534,0.4397947788238525,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8373708128929138,0.3665270507335663,0.3505213558673858,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6561845541000366,0.173625186085701,0.7996250987052917,285.0004272460937,284.95001220703125,298.4271240234375,294.2943115234375,297.37017822265625,297.0030517578125,285.0047302246094,1.0,0.5267902612686157,0.3657236993312835,0.3657236993312835,1.0,1.0,-2.710667848587036,0.6963595747947693,2.014308214187622,0.0850543677806854,0.950932800769806,0.950932800769806,0.0,142.7063751220703,144.0,46544.6015625,0.0,1793.5322265625,1.0,280.5013732910156,283.50592041015625,297.2699279785156,300.26007080078125,293.1499938964844,293.1499938964844,280.54998779296875,34484.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087559938430786,1.0,0.0,0.0,3.691547155380249,3.6915712356567374,9.09306095309148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.03271484375,0.0,1568.414794921875,1895.4371337890625,0.0,2551.741943359375,0.915208637714386,1.0,0.0,3.0,1.0,0.0
18038160,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7556182146072388,0.2691047787666321,0.2456724643707275,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8862830400466919,0.4398560225963592,0.4196200668811798,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.6915186047554016,0.4431021511554718,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.834473192691803,0.3651780784130096,0.3492647409439087,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6532688140869141,0.1725795418024063,0.7950646877288818,284.9974670410156,284.95001220703125,298.41949462890625,294.261474609375,297.3652648925781,296.99853515625,284.9955749511719,1.0,0.5268369317054749,0.3662465214729309,0.3662465214729309,1.0,1.0,-2.7045531272888184,0.6956167817115784,2.0089364051818848,0.0860852375626564,0.9669668078422546,0.9669668078422546,0.0,143.93922424316406,132.0,46495.66796875,0.0,1790.0487060546875,1.0,280.54248046875,283.50079345703125,297.2401123046875,300.2597961425781,293.1499938964844,293.1499938964844,280.25,33483.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063989281654358,1.0,0.0,0.0,3.758669376373291,3.7586939334869385,9.426739779883064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.052734375,0.0,1638.0767822265625,1895.4371337890625,0.0,2530.0712890625,0.927901804447174,1.0,0.0,3.0,1.0,0.0
18038220,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7545897960662842,0.2676317989826202,0.2445506602525711,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8851313591003418,0.4377536475658417,0.4178672730922699,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.6885761022567749,0.4429320693016052,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8335322737693787,0.3634959161281585,0.3478700518608093,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6519833207130432,0.1713747084140777,0.7900962233543396,284.8482666015625,284.95001220703125,298.4117126464844,294.2289123535156,297.3590087890625,296.9925231933594,284.84161376953125,1.0,0.5247936844825745,0.3667693436145782,0.3667693436145782,1.0,1.0,-2.693263530731201,0.6931589245796204,2.0001046657562256,0.0863247141242027,0.8603644371032715,0.8603644371032715,0.0,143.47415161132812,132.0,47153.69140625,0.0,1771.0478515625,1.0,280.2961730957031,283.3365173339844,297.2693786621094,300.4308776855469,293.1499938964844,293.1499938964844,280.25,38176.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137737512588501,1.0,0.0,0.0,3.717971086502075,3.717996120452881,9.22370247735671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.74853515625,0.0,1626.7003173828125,1895.4371337890625,0.0,2597.98779296875,0.9193559885025024,1.0,0.0,3.0,1.0,0.0
18038280,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7541628479957581,0.2659846842288971,0.243066519498825,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8848741054534912,0.4354507327079773,0.4157034158706665,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.6856815814971924,0.4410132467746734,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8333484530448914,0.3616329729557037,0.3461179733276367,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6512961983680725,0.1700663715600967,0.7841905355453491,284.86212158203125,284.95001220703125,298.4037780761719,294.1966552734375,297.35321044921875,296.9873352050781,284.86505126953125,1.0,0.5217607021331787,0.3672921657562256,0.3672921657562256,1.0,1.0,-2.677377223968506,0.689190685749054,1.988186597824097,0.0855623930692672,0.8350970149040222,0.8350970149040222,0.0,142.068359375,120.0,46539.0859375,0.0,1741.1253662109375,1.0,280.2574768066406,283.3666076660156,297.22247314453125,300.3156433105469,293.1499938964844,293.1499938964844,280.54998779296875,41155.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160304427146912,1.0,0.0,0.0,3.572884082794189,3.572908401489258,8.517873197888548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.98876953125,0.0,1486.8135986328125,1895.4371337890625,0.0,2618.834228515625,0.8920593857765198,1.0,0.0,3.0,1.0,0.0
18038340,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7549205422401428,0.2647541463375091,0.2416992932558059,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8860267400741577,0.4335808753967285,0.4136589765548706,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6839770674705505,0.4371769428253174,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8343642354011536,0.3601249456405639,0.3444501459598541,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6515710353851318,0.1689294725656509,0.7783536314964294,284.9903259277344,284.95001220703125,298.3956298828125,294.164794921875,297.3499755859375,296.9857788085937,284.9935913085937,1.0,0.5179320573806763,0.3678149878978729,0.3678149878978729,1.0,1.0,-2.6596498489379883,0.6846112012863159,1.9750386476516724,0.0843119546771049,0.9122937917709352,0.9122937917709352,0.0,139.76914978027344,120.0,45459.7265625,0.0,1704.792236328125,1.0,280.4990539550781,283.5123291015625,297.12164306640625,300.04803466796875,293.1499938964844,293.1499938964844,280.54998779296875,35532.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080159425735474,1.0,0.0,0.0,3.5963809490203857,3.5964043140411377,8.63027537434391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.30859375,0.0,1470.8856201171875,1895.4371337890625,0.0,2544.93408203125,0.8950046896934509,1.0,0.0,3.0,1.0,0.0
18038400,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7570890188217163,0.2636909782886505,0.2406277358531952,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8887913823127747,0.4318926930427551,0.4119440615177154,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9990000128746032,0.6832287311553955,0.4314213991165161,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8367630243301392,0.3587713241577148,0.3430517613887787,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6529925465583801,0.1678946167230606,0.7731296420097351,284.9789733886719,284.95001220703125,298.3872985839844,294.13336181640625,297.3479309082031,296.9859619140625,284.9765930175781,1.0,0.5135045647621155,0.3683378100395202,0.3683378100395202,1.0,1.0,-2.641428709030152,0.6798521280288696,1.9615767002105715,0.0829720795154571,0.9177047610282898,0.9177047610282898,0.0,136.65765380859375,108.0,45197.4453125,0.0,1664.5230712890625,1.0,280.5417175292969,283.5031433105469,297.0943908691406,300.0384826660156,293.1499938964844,293.1499938964844,280.25,34471.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039515614509583,1.0,0.0,0.0,3.649724960327149,3.6497488021850586,8.888195566214563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.443359375,0.0,1521.4288330078125,1895.4371337890625,0.0,2507.608154296875,0.9039973020553588,1.0,0.0,3.0,1.0,0.0
18038460,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7597866654396057,0.2622821629047394,0.2394444346427917,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8922500014305115,0.4298411011695862,0.4101102650165558,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9990000128746032,0.68259596824646,0.4246650040149688,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.839763879776001,0.3571092784404754,0.3415512144565582,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.654924213886261,0.1667252033948898,0.7677368521690369,284.8387145996094,284.95001220703125,298.3787536621094,294.1024169921875,297.3450012207031,296.98492431640625,284.834228515625,1.0,0.5085390210151672,0.3690263628959656,0.3690263628959656,1.0,1.0,-2.621405601501465,0.6748426556587219,1.946563005447388,0.0819229558110237,0.811758816242218,0.811758816242218,0.0,133.1107635498047,108.0,45498.8671875,0.0,1620.2698974609375,1.0,280.2990417480469,283.35577392578125,297.1254577636719,300.1912841796875,293.1499938964844,293.1499938964844,280.25,40463.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095957636833191,1.0,0.0,0.0,3.5628082752227783,3.562832355499268,8.469898489238403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.83251953125,0.0,1470.912109375,1895.4371337890625,0.0,2559.47119140625,0.885901689529419,1.0,0.0,3.0,1.0,0.0
18038520,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7625819444656372,0.2607715129852295,0.2379698306322097,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8959445357322693,0.427678108215332,0.4079514443874359,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.6823813319206238,0.41737762093544,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8429725766181946,0.3553383350372314,0.3397671282291412,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.657006025314331,0.165490373969078,0.7616713643074036,284.8730163574219,284.95001220703125,298.3699951171875,294.0719909667969,297.341552734375,296.9833679199219,284.8754577636719,1.0,0.5030648112297058,0.3697149455547333,0.3697149455547333,1.0,1.0,-2.598853826522827,0.6689853072166443,1.929868459701538,0.0806418806314468,0.8013555407524109,0.8013555407524109,0.0,129.3131561279297,111.0,44731.5390625,0.0,1572.027587890625,1.0,280.2586669921875,283.4049987792969,297.0793151855469,300.0628356933594,293.1499938964844,293.1499938964844,280.54998779296875,42146.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099334836006165,1.0,0.0,0.0,3.394646167755127,3.3946690559387207,7.689221206419461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.171875,0.0,1309.9678955078125,1895.4371337890625,0.0,2562.58056640625,0.8542264699935913,1.0,0.0,3.0,1.0,0.0
18038580,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7640858888626099,0.2596501410007477,0.236709713935852,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8979558944702148,0.425932228565216,0.4060278534889221,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.6831296682357788,0.4127075672149658,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8447296023368835,0.3539086580276489,0.338175356388092,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6578895449638367,0.1644268780946731,0.7561317086219788,284.990966796875,284.95001220703125,298.3609313964844,294.0421447753906,297.340576171875,296.9849853515625,284.9937744140625,1.0,0.4993607401847839,0.370403528213501,0.370403528213501,1.0,1.0,-2.58083438873291,0.6645980477333069,1.916236400604248,0.0802339613437652,0.8732942938804626,0.8732942938804626,0.0,126.801025390625,111.0,43704.7734375,0.0,1536.32373046875,1.0,280.4945373535156,283.5394592285156,296.98272705078125,299.799560546875,293.1499938964844,293.1499938964844,280.54998779296875,35726.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800419270992279,1.0,0.0,0.0,3.422528982162476,3.422550678253174,7.816054221621016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.4736328125,0.0,1292.5989990234375,1895.4371337890625,0.0,2475.2587890625,0.8567563891410828,1.0,0.0,3.0,1.0,0.0
