time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038640,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7651388049125671,0.2586424946784973,0.2357494086027145,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8992860913276672,0.424323171377182,0.4044476449489593,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.6839905977249146,0.4093343913555145,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8458999395370483,0.3525936305522918,0.3368719518184662,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6583156585693359,0.1634407937526703,0.7513783574104309,284.9774475097656,284.95001220703125,298.35162353515625,294.012939453125,297.3412170410156,296.9887390136719,284.9756164550781,1.0,0.4963715970516205,0.3710921108722687,0.3710921108722687,1.0,1.0,-2.566447496414185,0.6613903641700745,1.9050571918487549,0.0805298462510109,0.8767213821411133,0.8767213821411133,0.0,124.9705581665039,114.0,43474.1171875,0.0,1508.8963623046875,1.0,280.5401916503906,283.5284423828125,296.9607849121094,299.79345703125,293.1499938964844,293.1499938964844,280.8500061035156,34575.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951748371124268,1.0,0.0,0.0,3.478027582168579,3.4780497550964355,8.071594379543967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.0966796875,0.0,1339.9664306640625,1895.4371337890625,0.0,2427.394287109375,0.8656655550003052,1.0,0.0,3.0,1.0,0.0
18038700,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7654327154159546,0.2576712369918823,0.234795942902565,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8997013568878174,0.4227688610553741,0.4028883874416351,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.6846856474876404,0.4072089195251465,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8462749719619751,0.3513223528861999,0.3355884253978729,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6581145524978638,0.1624916642904281,0.7468070387840271,285.0714111328125,284.95001220703125,298.3420104980469,293.9844055175781,297.3423156738281,296.9930725097656,285.07440185546875,1.0,0.493981659412384,0.3717806935310364,0.3717806935310364,1.0,1.0,-2.5538368225097656,0.6587564945220947,1.8950804471969604,0.0811232104897499,0.9623394012451172,0.9623394012451172,0.0,123.71559143066406,114.0,42579.36328125,0.0,1486.599853515625,1.0,280.7945861816406,283.6436767578125,296.9080505371094,299.6195983886719,293.1499938964844,293.1499938964844,280.8500061035156,31559.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862375378608704,1.0,0.0,0.0,3.562619209289551,3.5626416206359863,8.468999226352025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.90283203125,0.0,1405.6787109375,1895.4371337890625,0.0,2346.320068359375,0.8838504552841187,1.0,0.0,3.0,1.0,0.0
18038760,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7653107047080994,0.2567155361175537,0.2339548170566558,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8995704054832458,0.4212418496608734,0.4014671742916107,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.6851030588150024,0.4059443771839142,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8461748957633972,0.3500752449035644,0.3344223797321319,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6575513482093811,0.1615739464759826,0.7426179051399231,285.0494689941406,284.95001220703125,298.33209228515625,293.95660400390625,297.34356689453125,296.9975891113281,285.0452575683594,1.0,0.4921109080314636,0.3725911974906921,0.3725911974906921,1.0,1.0,-2.543163061141968,0.657025933265686,1.8861371278762813,0.0822593793272972,0.986466109752655,0.986466109752655,0.0,122.87676239013672,117.0,42576.41015625,0.0,1468.8448486328125,1.0,280.8409729003906,283.6180419921875,296.91229248046875,299.6690979003906,293.1499938964844,293.1499938964844,280.54998779296875,31043.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831398248672485,1.0,0.0,0.0,3.6704819202423096,3.6705052852630615,8.9895814880947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.8837890625,0.0,1518.7822265625,1895.4371337890625,0.0,2318.37646484375,0.9062612056732178,1.0,0.0,3.0,1.0,0.0
18038820,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7642256021499634,0.2553161978721618,0.2329309731721878,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8983557224273682,0.4192365705966949,0.3998439610004425,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.68442702293396,0.4058957695960998,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8451308012008667,0.3484250903129577,0.3330901563167572,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6562328934669495,0.1604631245136261,0.7381513118743896,284.8796691894531,284.95001220703125,298.3218688964844,293.9296264648437,297.3407592773437,296.9967041015625,284.8691711425781,1.0,0.4906294643878937,0.3734017014503479,0.3734017014503479,1.0,1.0,-2.5329582691192627,0.6554560661315918,1.8775023221969604,0.0834701731801033,0.8805409669876099,0.8805409669876099,0.0,122.54017639160156,117.0,43367.55859375,0.0,1453.998779296875,1.0,280.5975036621094,283.4304504394531,296.96783447265625,299.87701416015625,293.1499938964844,293.1499938964844,280.54998779296875,35467.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913841009140015,1.0,0.0,0.0,3.677464723587036,3.677488803863525,9.023817710840376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.20458984375,0.0,1559.92578125,1895.4371337890625,0.0,2392.927490234375,0.9086419939994812,1.0,0.0,3.0,1.0,0.0
18038880,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7618612051010132,0.2536552846431732,0.2315271198749542,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8957400918006897,0.4169279038906097,0.3977788388729095,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.6828369498252869,0.4072403609752655,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8428669571876526,0.3465091586112976,0.3313838541507721,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6538936495780945,0.1591897308826446,0.7328004837036133,284.86639404296875,284.95001220703125,298.3112487792969,293.9034423828125,297.3345642089844,296.9913635253906,284.8689270019531,1.0,0.4894000887870788,0.3742122054100036,0.3742122054100036,1.0,1.0,-2.521927833557129,0.6535996198654175,1.868328213691712,0.0844614133238792,0.8421829342842102,0.8421829342842102,0.0,122.72760009765624,120.0,42923.015625,0.0,1440.4368896484375,1.0,280.5577697753906,283.43701171875,296.9374389648437,299.7958374023437,293.1499938964844,293.1499938964844,280.8500061035156,39660.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950822710990906,1.0,0.0,0.0,3.5587825775146484,3.5588064193725586,8.450768973489176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.74658203125,0.0,1460.7357177734375,1895.4371337890625,0.0,2426.551513671875,0.8873710036277771,1.0,0.0,3.0,1.0,0.0
18038940,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.759347140789032,0.252375841140747,0.2302146703004837,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8928677439689636,0.4150079786777496,0.3957939743995666,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.6813933253288269,0.4090151488780975,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8403844237327576,0.3449124991893768,0.3297365307807922,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6513449549674988,0.1580467373132705,0.7274564504623413,284.9976501464844,284.95001220703125,298.30029296875,293.878173828125,297.3302307128906,296.9885559082031,285.00262451171875,1.0,0.4884135127067566,0.3750227093696594,0.3750227093696594,1.0,1.0,-2.511695623397827,0.65201336145401,1.8596822023391724,0.0853228196501731,0.9225952625274658,0.9225952625274658,0.0,123.10747528076172,120.0,41989.46484375,0.0,1428.827880859375,1.0,280.798828125,283.5856628417969,296.84112548828125,299.5458984375,293.1499938964844,293.1499938964844,280.8500061035156,34729.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876277565956116,1.0,0.0,0.0,3.589350938796997,3.589374303817749,8.596568932262016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.734375,0.0,1457.385009765625,1895.4371337890625,0.0,2358.887939453125,0.8928114771842957,1.0,0.0,3.0,1.0,0.0
18039000,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7572394013404846,0.2512880861759186,0.229226142168045,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8903247117996216,0.4132905006408691,0.3941632211208343,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.6799322962760925,0.4107296466827392,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8381964564323425,0.3434906601905823,0.328386127948761,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6490482091903687,0.1569998115301132,0.7227717041969299,284.9947509765625,284.95001220703125,298.2889404296875,293.8538513183594,297.3270263671875,296.98736572265625,284.99267578125,1.0,0.4876895546913147,0.3758332133293152,0.3758332133293152,1.0,1.0,-2.5033552646636963,0.6510682702064514,1.8522869348526,0.0862176567316055,0.9378377199172974,0.9378377199172974,0.0,123.52169036865234,123.0,41924.5859375,0.0,1419.8670654296875,1.0,280.8417053222656,283.57940673828125,296.81982421875,299.55157470703125,293.1499938964844,293.1499938964844,280.54998779296875,33455.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839701175689697,1.0,0.0,0.0,3.662233352661133,3.662257194519043,8.949223229137715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.62548828125,0.0,1527.7169189453125,1895.4371337890625,0.0,2325.858154296875,0.906164526939392,1.0,0.0,3.0,1.0,0.0
18039060,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7547515034675598,0.2498638927936554,0.2281653881072998,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8873313665390015,0.4112094342708587,0.3924492001533508,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9990000128746032,0.677608072757721,0.4129820466041565,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8356309533119202,0.3417664468288421,0.3269715309143066,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6464758515357971,0.1558148562908172,0.7180153131484985,284.8511657714844,284.95001220703125,298.2771911621094,293.8305053710937,297.3216247558594,296.9835510253906,284.8443603515625,1.0,0.4871520698070526,0.3765261769294739,0.3765261769294739,1.0,1.0,-2.495314598083496,0.6499677896499634,1.8453466892242432,0.0867587774991989,0.8351972699165344,0.8351972699165344,0.0,124.1614761352539,123.0,42549.1328125,0.0,1412.295166015625,1.0,280.5983581542969,283.4217529296875,296.8638916015625,299.7304077148437,293.1499938964844,293.1499938964844,280.54998779296875,38619.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908867001533508,1.0,0.0,0.0,3.6124422550201416,3.612466335296631,8.707532401786011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.47509765625,0.0,1511.1824951171875,1895.4371337890625,0.0,2388.413818359375,0.895867109298706,1.0,0.0,3.0,1.0,0.0
18039120,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7515053153038025,0.2482780814170837,0.226811021566391,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8835060000419617,0.4089412987232208,0.3903953433036804,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.6745781898498535,0.4160444736480713,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.832352876663208,0.3398778438568115,0.3252710998058319,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6433397531509399,0.154535487294197,0.7126146554946899,284.8732604980469,284.95001220703125,298.2649841308594,293.8081970214844,297.3156433105469,296.9791259765625,284.87701416015625,1.0,0.4867109060287475,0.3772191703319549,0.3772191703319549,1.0,1.0,-2.486367702484131,0.6485402584075928,1.837827444076538,0.0870467200875282,0.8176178336143494,0.8176178336143494,0.0,125.10221099853516,126.0,42074.07421875,0.0,1404.8856201171875,1.0,280.55828857421875,283.46075439453125,296.829833984375,299.6342163085937,293.1499938964844,293.1499938964844,280.8500061035156,41278.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928993105888367,1.0,0.0,0.0,3.4595370292663574,3.4595601558685303,7.985999559423362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.2451171875,0.0,1368.8458251953125,1895.4371337890625,0.0,2406.691162109375,0.8675055503845215,1.0,0.0,3.0,1.0,0.0
18039180,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7484391331672668,0.2470612078905105,0.2255883514881134,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8798139095306396,0.4070576727390289,0.3884768784046173,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.671782910823822,0.4191180467605591,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8291839361190796,0.3383084833621979,0.3236784934997558,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6403013467788696,0.1534012407064438,0.7074002623558044,285.0033264160156,284.95001220703125,298.2523803710937,293.7870178222656,297.3121337890625,296.9781188964844,285.0079650878906,1.0,0.4863890409469604,0.3779121339321136,0.3779121339321136,1.0,1.0,-2.478105306625366,0.6473426222801208,1.83076274394989,0.0873178243637085,0.8996273279190063,0.8996273279190063,0.0,126.07615661621094,126.0,41243.43359375,0.0,1398.523681640625,1.0,280.7964172363281,283.6045837402344,296.7388610839844,299.3930969238281,293.1499938964844,293.1499938964844,280.8500061035156,34981.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843692898750305,1.0,0.0,0.0,3.499502658843994,3.4995250701904297,8.171578542714997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.85498046875,0.0,1364.7861328125,1895.4371337890625,0.0,2329.456787109375,0.8732210397720337,1.0,0.0,3.0,1.0,0.0
18039240,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7458586692810059,0.2459866404533386,0.2246482223272323,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8765836954116821,0.4053289294242859,0.3868723809719085,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6689953207969666,0.4219326674938202,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8264056444168091,0.3368718922138214,0.3223498463630676,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6376076340675354,0.1523443758487701,0.7027965188026428,284.99810791015625,284.95001220703125,298.2392883300781,293.7669677734375,297.3095092773437,296.9784545898437,284.9960632324219,1.0,0.4862160980701446,0.3786050975322723,0.3786050975322723,1.0,1.0,-2.4713006019592285,0.6466323137283325,1.824668288230896,0.0877708345651626,0.9146665930747986,0.9146665930747986,0.0,127.00120544433594,114.0,41198.671875,0.0,1393.822998046875,1.0,280.8409118652344,283.59600830078125,296.7248840332031,299.4066467285156,293.1499938964844,293.1499938964844,280.54998779296875,33480.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800516486167908,1.0,0.0,0.0,3.5760302543640137,3.5760531425476074,8.532880997336179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.9384765625,0.0,1433.9512939453125,1895.4371337890625,0.0,2290.60400390625,0.8868510127067566,1.0,0.0,3.0,1.0,0.0
18039300,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7450103163719177,0.2445598393678665,0.2235484272241592,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8756094574928284,0.4032357335090637,0.3850997686386108,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9990000128746032,0.6656418442726135,0.4213806390762329,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8255587220191956,0.3351156711578369,0.3208674490451813,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6364148855209351,0.1511318832635879,0.6977425217628479,284.8562316894531,284.95001220703125,298.2257080078125,293.74810791015625,297.3053894042969,296.977294921875,284.8493347167969,1.0,0.4839720726013183,0.3792980909347534,0.3792980909347534,1.0,1.0,-2.4593472480773926,0.6441363096237183,1.815211057662964,0.0878141522407531,0.814712405204773,0.814712405204773,0.0,126.38282012939452,114.0,41706.70703125,0.0,1376.2034912109375,1.0,280.60040283203125,283.4413452148437,296.77606201171875,299.58941650390625,293.1499938964844,293.1499938964844,280.54998779296875,39012.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786558985710144,1.0,0.0,0.0,3.518437147140503,3.518460512161255,8.260244612756651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.6005859375,0.0,1413.391357421875,1895.4371337890625,0.0,2349.224853515625,0.875072181224823,1.0,0.0,3.0,1.0,0.0
18039360,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7448005080223083,0.2429814487695694,0.2221121490001678,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8756064772605896,0.4009845852851867,0.3829630017280578,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6624418497085571,0.4190468192100525,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8255264163017273,0.333194375038147,0.3190501928329468,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6358066201210022,0.1498137712478637,0.6917824149131775,284.8787841796875,284.95001220703125,298.2116394042969,293.7304992675781,297.3001708984375,296.9750061035156,284.8818054199219,1.0,0.4807509779930115,0.3799991011619568,0.3799991011619568,1.0,1.0,-2.442912101745605,0.6401117444038391,1.8028004169464111,0.0872858837246894,0.7994313836097717,0.7994313836097717,0.0,124.8886489868164,102.0,41091.46484375,0.0,1349.5455322265625,1.0,280.5591125488281,283.4819641113281,296.74658203125,299.4924011230469,293.1499938964844,293.1499938964844,280.8500061035156,41556.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880399227142334,1.0,0.0,0.0,3.3562471866607666,3.356269359588623,7.516249524996965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.95068359375,0.0,1268.479248046875,1895.4371337890625,0.0,2362.617431640625,0.8452226519584656,1.0,0.0,3.0,1.0,0.0
18039420,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7457659244537354,0.2417623251676559,0.2207852303981781,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.877027153968811,0.3990967571735382,0.3809371292591095,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6603910326957703,0.4148401618003845,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8267077803611755,0.3315768837928772,0.3173044919967651,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6360926032066345,0.1486294269561767,0.6858131885528564,284.99615478515625,284.95001220703125,298.1970520019531,293.71417236328125,297.2957763671875,296.97412109375,284.9997253417969,1.0,0.4767275750637054,0.3807001411914825,0.3807001411914825,1.0,1.0,-2.42456316947937,0.6354145407676697,1.7891485691070557,0.0865215584635734,0.8726532459259033,0.8726532459259033,0.0,122.5805206298828,102.0,40155.85546875,0.0,1317.5093994140625,1.0,280.7936706542969,283.6152038574219,296.65875244140625,299.2501220703125,293.1499938964844,293.1499938964844,280.8500061035156,35263.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787219285964966,1.0,0.0,0.0,3.392247676849365,3.3922691345214844,7.678358997509349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.92626953125,0.0,1259.7484130859375,1895.4371337890625,0.0,2278.672607421875,0.84965580701828,1.0,0.0,3.0,1.0,0.0
18039480,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7480716705322266,0.2406661361455917,0.2196976840496063,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8800173401832581,0.3973385095596313,0.3791738450527191,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.6592331528663635,0.4088033437728882,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8292401432991028,0.330078661441803,0.3157814443111419,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6374272704124451,0.1475299298763275,0.6803206205368042,284.9810485839844,284.95001220703125,298.18194580078125,293.6991882324219,297.2919311523437,296.9742736816406,284.978271484375,1.0,0.4720776677131653,0.3814011514186859,0.3814011514186859,1.0,1.0,-2.405459403991699,0.6304368376731873,1.7750225067138672,0.0856969058513641,0.8769176602363586,0.8769176602363586,0.0,119.538330078125,105.0,39930.41015625,0.0,1281.9881591796875,1.0,280.83990478515625,283.6014709472656,296.6467590332031,299.2554626464844,293.1499938964844,293.1499938964844,281.1499938964844,34097.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732148766517639,1.0,0.0,0.0,3.457843065261841,3.457864999771118,7.978180747159058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.21533203125,0.0,1316.2257080078125,1895.4371337890625,0.0,2229.43994140625,0.8607302904129028,1.0,0.0,3.0,1.0,0.0
18039540,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7489628791809082,0.2396133244037628,0.2186494469642639,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8812065124511719,0.3956341445446014,0.3774527013301849,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.6586115956306458,0.4053368866443634,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8302286267280579,0.3286292254924774,0.3143066167831421,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6376165151596069,0.1464857906103134,0.675183117389679,285.0731506347656,284.95001220703125,298.166259765625,293.68560791015625,297.2884521484375,296.97491455078125,285.0773010253906,1.0,0.4690597355365753,0.3821021914482116,0.3821021914482116,1.0,1.0,-2.3900139331817627,0.6267057657241821,1.76330828666687,0.0852022692561149,0.9614429473876952,0.9614429473876952,0.0,117.66468048095705,105.0,39033.27734375,0.0,1256.0262451171875,1.0,281.093994140625,283.7183532714844,296.6029663085937,299.091552734375,293.1499938964844,293.1499938964844,281.1499938964844,31347.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633569836616516,1.0,0.0,0.0,3.543419122695923,3.54344129562378,8.37796108044131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.44921875,0.0,1384.0018310546875,1895.4371337890625,0.0,2142.0810546875,0.8794088363647461,1.0,0.0,3.0,1.0,0.0
18039600,296.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.7492365837097168,0.0,0.2177315056324005,296.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.8815634846687317,0.0,0.3758849501609802,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.0,0.4031738936901092,296.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.8305108547210693,0.0,0.3129715025424957,296.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.6373045444488525,0.0,0.6705452799797058,285.0552673339844,294.1499938964844,298.1499938964844,293.6734619140625,297.28533935546875,296.97613525390625,285.0507507324219,0.0,0.0,0.382803201675415,0.382803201675415,1.0,1.0,-2.377250909805298,0.6238737106323242,1.7533771991729736,0.0851310417056083,0.0,0.0,0.0,116.40838623046876,60.0,39025.2109375,0.0,1235.97412109375,0.0,281.1407775878906,283.6949768066406,296.6205139160156,299.1516418457031,293.1499938964844,293.1499938964844,278.1499938964844,30719.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.658409833908081,3.658432960510254,8.930546187002619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1502.9456787109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.4125414490699768,0.0,0.0015668631531298,297.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.4125414490699768,0.0,0.0016499849734827,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.4125414490699768,0.0,0.0012186734238639,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.4125414490699768,0.0,0.0016499845078215,297.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0078267976641654,285.13189697265625,294.1499938964844,298.1318664550781,293.6629638671875,297.3211364746094,297.0943603515625,284.1183166503906,0.0,0.0,0.3062425851821899,0.3062425851821899,1.0,1.0,-0.0166978295892477,0.0047126356512308,0.0119851939380168,-0.03342767059803,0.0,0.0,0.0,-0.0927120521664619,60.0,2115.050048828125,0.0,-1.900981078506448e-05,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,2.575106918811798e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3174020901951522e-11,1.3174505757163056e-11,2.50348991716032e-17,3.3078398353758587e-10,3.3078362271510287e-10,3.5695699520882167e-16,0.0,0.0,-0.0,0.0,0.0,7.89126426966467e-20,1.6072725211704025e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0008810205617919,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0014661105815321,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0017570725176483,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0012348580639809,297.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0028721455018967,285.11700439453125,294.1499938964844,298.110595703125,293.6541748046875,297.4271850585937,297.2747497558594,283.6162109375,0.0,0.0,0.2296819239854812,0.2296819239854812,1.0,1.0,-0.0098567027598619,0.0021787066943943,0.0076779960654675,-0.0333530604839324,0.0,0.0,0.0,-0.0570657551288604,60.0,1027.031005859375,0.0,-6.62184584143688e-06,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.800330806373425e-28,1.0375347648208557e-27,1.1816987040454756e-30,-4.603595944186296e-18,-4.6003335438503864e-18,-3.262282196099976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001223293802468,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001446578389732,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001266811304958,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001378541346639,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.000566080736462,285.1112060546875,294.1499938964844,298.0863342285156,293.6470642089844,297.4480285644531,297.46929931640625,283.41571044921875,0.0,0.0,0.1531212925910949,0.1531212925910949,1.0,1.0,-0.0013172177132219,0.0008276048465631,0.0004896128666587,-0.0315879173576831,0.0,0.0,0.0,-0.0121969860047101,60.0,472.35009765625,0.0,-1.183185887043693e-07,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.049076490122917e-37,-1.407265081082035e-37,-3.2066291109730157e-38,-8.592387888302159e-21,-6.973504148862819e-21,-1.618883840413536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.91255437838845e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0001046967663569,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,7.772009848849848e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001045624958351,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.000494263425935,285.1091613769531,294.1499938964844,298.05914306640625,293.6415405273437,297.4542541503906,297.6120300292969,283.3515319824219,0.0,0.0,0.0765606462955474,0.0765606462955474,1.0,1.0,-0.0010565415723249,3.270075103500858e-05,0.0010238407412543,-0.0301547460258007,0.0,0.0,0.0,-0.0107210641726851,60.0,213.0221405029297,0.0,-7.61185390274477e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.300065600847625e-38,-6.495196066790805e-38,-3.4195045645839916e-38,5.265009445661423e-21,2.6877493209773865e-21,2.577260326632428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.78725729510188e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0001030715866363,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.613680645590648e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001030686471494,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004888728144578,285.10711669921875,294.1499938964844,298.0292053222656,293.63751220703125,297.45977783203125,297.70721435546875,283.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429986286908,2.0009283119293293e-08,0.0010429786052554,-0.0275473818182945,0.0,0.0,0.0,-0.010206495411694,60.0,102.19053649902344,0.0,-7.416904423962478e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,5.34221350802875e-21,2.672308144996816e-21,2.6699051610835424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.697110363049433e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0001021158168441,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.542277307948098e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.000102115656773,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0004843881761189,285.10504150390625,294.1499938964844,297.99658203125,293.6349182128906,297.4648742675781,297.7685546875,283.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333858663216,9.76705649691212e-09,0.0010333760874345,-0.0246369056403636,0.0,0.0,0.0,-0.0096547855064272,60.0,56.49727249145508,0.0,-7.280810621068667e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.343887256299463e-21,2.6719727087181415e-21,2.6719145475813213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.607778338249771e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001011749409371,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,7.472764264093712e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0001011748536257,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004799263551831,285.1028747558594,294.1499938964844,297.9613952636719,293.6336364746094,297.4695739746094,297.80633544921875,283.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238646063953,8.65399663041444e-09,0.0010238559916615,-0.0217225980013608,0.0,0.0,0.0,-0.0091030001640319,60.0,38.127716064453125,0.0,-7.1472669560535e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3439280498745936e-21,2.6719642268856885e-21,2.6719636210405133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.528234659228474e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001003373108687,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.41089679650031e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001003372162813,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004759530420415,285.10064697265625,294.1499938964844,297.9237670898437,293.6336364746094,297.473876953125,297.8280334472656,283.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153860785067,7.662687373510835e-09,0.0010153783950954,-0.0191265102475881,0.0,0.0,0.0,-0.0086115607991814,60.0,30.396217346191406,0.0,-7.0293978637892e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3439280498745936e-21,2.6719640249372968e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.468794451095164e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.971137478714807e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.364665361819789e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.97112801996991e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004729838983621,285.0983581542969,294.1499938964844,297.8837890625,293.6347961425781,297.4777526855469,297.8387756347656,283.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090492432937,6.921890616240489e-09,0.0010090422583743,-0.0171862263232469,0.0,0.0,0.0,-0.008244308643043,60.0,27.00707626342773,0.0,-6.941954211470147e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.441264410270378e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.942145698005334e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.343252218561247e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.942136966856197e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0004716087132692,285.0960388183594,294.1499938964844,297.841552734375,293.6370544433594,297.481201171875,297.84185791015625,283.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006112084724,6.578720679328853e-09,0.0010061054490506,-0.0162873361259698,0.0,0.0,0.0,-0.0080741718411445,60.0,25.414690017700195,0.0,-6.901632332301233e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.458343993173912e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.960131137631834e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.356535934377462e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.960122406482697e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.000472461892059,285.0936279296875,294.1499938964844,297.7972412109375,293.6402893066406,297.4842224121094,297.8388977050781,283.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079279309138,6.7914296408844166e-09,0.0010079211788251,-0.0168445091694593,0.0,0.0,0.0,-0.0081796050071716,60.0,24.58587074279785,0.0,-6.926612172719615e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.531967953080311e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001003766155918,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,7.413799175992608e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0001003765282803,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004761395684909,285.09112548828125,294.1499938964844,297.7509155273437,293.6444396972656,297.4868469238281,297.82965087890625,283.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157688520848,7.708733207323348e-09,0.0010157611686736,-0.019247118383646,0.0,0.0,0.0,-0.0086343334987759,60.0,24.127094268798828,0.0,-7.034851989828894e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.6713105449453e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001018439579638,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.522176747443154e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001018438706523,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004830999823752,285.08856201171875,294.1499938964844,297.70269775390625,293.6494445800781,297.489013671875,297.812255859375,283.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030612620525,9.444954152115771e-09,0.0010306031908839,-0.0237937066704034,0.0,0.0,0.0,-0.009495030157268,60.0,23.876848220825195,0.0,-7.242017829867109e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.881853475235404e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.000104061087768,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.685933815082535e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0001040609931806,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004936170298606,285.0858764648437,294.1499938964844,297.6526794433594,293.6551513671875,297.4907531738281,297.7838439941406,283.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530436411499,1.2068464450010197e-08,0.0010530315339565,-0.0306609626859426,0.0,0.0,0.0,-0.0107955913990736,60.0,23.773914337158203,0.0,-7.560751669188903e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001015752131934,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0001069640056812,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.900342461653054e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0001069639183697,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0005073871579952,285.08306884765625,294.1499938964844,297.6010131835937,293.6615295410156,297.4920654296875,297.7421569824219,283.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824155760928,1.5503594852361857e-08,0.0010823999764397,-0.039646103978157,0.0,0.0,0.0,-0.0124985072761774,60.0,23.796342849731445,0.0,-7.988454342466866e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0001047287441906,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001102848327718,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,8.145617903210223e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0001102847381844,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0005231396062299,285.0801086425781,294.1499938964844,297.5477600097656,293.6684875488281,297.49285888671875,297.6871337890625,283.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160185094922,1.943340244281444e-08,0.0011159990681335,-0.0499134622514247,0.0,0.0,0.0,-0.0144466599449515,60.0,23.92021942138672,0.0,-8.492158798389937e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001078366040019,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001135575730586,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,8.387341949855909e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001135574784711,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0005386639968492,285.0770263671875,294.1499938964844,297.4930725097656,293.6759338378906,297.4931335449219,297.622314453125,283.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149138319306,2.3306460761318704e-08,0.0011491150362417,-0.0600174181163311,0.0,0.0,0.0,-0.0163666903972625,60.0,24.107580184936523,0.0,-9.003634460214016e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
