time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040680,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.000110177512397,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0001160226674983,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,8.56941333040595e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0001160225729108,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0005503572756424,285.07379150390625,294.1499938964844,297.4370422363281,293.6838073730469,297.4928283691406,297.5534362792969,283.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740894988179,2.6223805349445684e-08,0.0011740631889551,-0.0676164105534553,0.0,0.0,0.0,-0.0178129561245441,60.0,24.293481826782227,0.0,-9.398757327971909e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001103019021684,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001161536492872,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,8.579087443649769e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0001161535546998,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0005509786424227,285.0704650878906,294.1499938964844,297.3797912597656,293.6920166015625,297.491943359375,297.48638916015625,283.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754363076761,2.6378703665841385e-08,0.0011754099978134,-0.0680195540189743,0.0,0.0,0.0,-0.0178898572921752,60.0,24.37560272216797,0.0,-9.419969870805289e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0001078856003005,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0001136091595981,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,8.391151641262695e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001136090650106,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.000538908818271,285.0671081542969,294.1499938964844,297.3214416503906,293.70050048828125,297.490478515625,297.4268493652344,283.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496942024677,2.3367118018313704e-08,0.0011496708029881,-0.0601754896342754,0.0,0.0,0.0,-0.0163969472050666,60.0,24.183311462402344,0.0,-9.011758095311961e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001043579541146,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0001098943612305,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,8.116777462419122e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.000109894273919,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.000521287554875,285.0638122558594,294.1499938964844,297.2620544433594,293.7091979980469,297.4884948730469,297.37506103515625,283.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121053248643,1.8970661486150675e-08,0.0011120863491669,-0.0487051643431186,0.0,0.0,0.0,-0.0142174810171127,60.0,23.734575271606445,0.0,-8.432042619688218e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0001005841477308,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.000105920342321,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,7.823257328709587e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001059202622855,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0005024367128498,285.06060791015625,294.1499938964844,297.2017822265625,293.718017578125,297.4859924316406,297.3306884765625,283.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718877892941,1.4267664383282865e-08,0.0010718735866248,-0.0364142656326293,0.0,0.0,0.0,-0.0118860146030783,60.0,23.12088203430176,0.0,-7.833212123387059e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.734166087582707e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0001025058372761,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.571061723865569e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.0001025057499646,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004862398782279,285.0574645996094,294.1499938964844,297.1407470703125,293.7269287109375,297.4830627441406,297.29351806640625,283.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373282711952,1.0226978375271756e-08,0.0010373180266469,-0.0258410815149545,0.0,0.0,0.0,-0.0098828533664345,60.0,22.45221710205078,0.0,-7.336306140359738e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.5227689598687e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001002797071123,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,7.406640361296013e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,0.0001002796270768,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0004756801936309,285.05438232421875,294.1499938964844,297.0790405273437,293.73583984375,297.4796447753906,297.2621459960937,283.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147918947041,7.592658946009578e-09,0.0010147842112928,-0.0189430993050336,0.0,0.0,0.0,-0.008576869033277,60.0,21.833234786987305,0.0,-7.021107251148352e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.448076889384538e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.949316154234113e-05,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,7.348546205321327e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,9.949308150680736e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004719492280855,285.05133056640625,294.1499938964844,297.0167541503906,293.74468994140625,297.47576904296875,297.23297119140625,283.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068225674331,6.6618315308630835e-09,0.0010068158153444,-0.0165050383657217,0.0,0.0,0.0,-0.0081153726205229,60.0,21.343175888061523,0.0,-6.911386662977749e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.516280988464132e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.0001002113858703,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,7.401594484690577e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0001002113058348,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0004753561515826,285.0482788085937,294.1499938964844,296.9540405273437,293.7534484863281,297.47137451171875,297.1991882324219,284.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140809463337,7.511591348929869e-09,0.0010140734957531,-0.018730791285634,0.0,0.0,0.0,-0.00853659119457,60.0,21.028902053833008,0.0,-7.011519187472004e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,9.722627146402374e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.000102384314232,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,7.562086102552712e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001023842341965,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0004856635350733,285.0451354980469,294.1499938964844,296.8909606933594,293.7620544433594,297.46636962890625,297.15185546875,284.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360605083405,1.0082726653593e-08,0.0010360503802075,-0.0254634767770767,0.0,0.0,0.0,-0.0098111694678664,60.0,20.910057067871094,0.0,-7.318871553252394e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,0.0001004295409074,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0001057575209415,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,7.811230170773342e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.000105757440906,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0005016644718125,285.0418701171875,294.1499938964844,296.82769775390625,293.7704467773437,297.4606628417969,297.0834350585937,284.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701897554099,1.4074278631426296e-08,0.001070175669156,-0.0359085239470005,0.0,0.0,0.0,-0.0117899226024746,60.0,20.98591423034668,0.0,-7.809065039054985e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0001037813126458,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.000109287109808,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,8.071924821706489e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0001092870224965,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.00051840726519,285.0385131835937,294.1499938964844,296.7642822265625,293.77862548828125,297.4542236328125,296.9953918457031,284.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059097014367,1.82510486723686e-08,0.0011058915406465,-0.0468258261680603,0.0,0.0,0.0,-0.0138605302199721,60.0,21.20901679992676,0.0,-8.338992785184018e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0001059765127138,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0001115987615776,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,8.242663170676678e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0001115986742661,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0005293726571835,285.0350341796875,294.1499938964844,296.7008972167969,293.7864685058594,297.4470520019531,296.9006042480469,284.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293103452771,2.0986622217833428e-08,0.0011292892741039,-0.05396743491292,0.0,0.0,0.0,-0.0152167025953531,60.0,21.451534271240234,0.0,-8.695482023313161e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0001070275102392,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0001127055147662,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,8.324407099280506e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0001127054274547,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0005346225807443,285.0314636230469,294.1499938964844,296.6376037597656,293.79400634765625,297.4391784667969,296.8091125488281,284.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405294062569,2.2296310575598e-08,0.0011405070545151,-0.0573837459087371,0.0,0.0,0.0,-0.0158660653978586,60.0,21.62492752075196,0.0,-8.868790501992407e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0001050017308443,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001105722622014,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,8.166845509549603e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001105721748899,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0005245034699328,285.0279541015625,294.1499938964844,296.57452392578125,293.8011779785156,297.4308166503906,296.7317810058594,284.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189426295459,1.9771592363326818e-08,0.0011189228389412,-0.0507963337004184,0.0,0.0,0.0,-0.014614475890994,60.0,21.55534744262696,0.0,-8.536220974519892e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0001021141652017,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0001075315012712,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,7.942255615489557e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0001075314212357,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,0.0005100795533508,285.02447509765625,294.1499938964844,296.5118103027344,293.8079528808594,297.422119140625,296.6686706542969,284.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881804628297,1.6173023809074042e-08,0.0010881642811,-0.0413960292935371,0.0,0.0,0.0,-0.0128305731341242,60.0,21.25251579284668,0.0,-8.073166668509657e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.86887389444746e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0001039243506966,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,7.675831875531003e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.000103924270661,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.000492968945764,285.0211181640625,294.1499938964844,296.4494934082031,293.8143005371094,297.41314697265625,296.6185302734375,284.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516756447032,1.1904349506153268e-08,0.0010516637703403,-0.0302314590662717,0.0,0.0,0.0,-0.010714410804212,60.0,20.775894165039062,0.0,-7.540607782630104e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.602484351489692e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,0.0001011191270663,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,7.46863879612647e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,0.0001011190470308,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0004796622670255,285.0178527832031,294.1499938964844,296.38775634765625,293.8201904296875,297.40399169921875,296.579345703125,284.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232798522338,8.584768451669333e-09,0.0010232712375,-0.0215413067489862,0.0,0.0,0.0,-0.0090687172487378,60.0,20.232887268066406,0.0,-7.139002633493875e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,9.467829659115524e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,9.970113751478492e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,7.36390647944063e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,9.97010647552088e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,0.0004729359934572,285.0146484375,294.1499938964844,296.3266906738281,293.8255920410156,297.39453125,296.5464172363281,284.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.906776484072452e-09,0.001008914434351,-0.0171466358006,0.0,0.0,0.0,-0.0082368226721882,60.0,19.756855010986328,0.0,-6.94017572300254e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.469374344917014e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.971739928005265e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,7.365107740042731e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.971732652047648e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004730131768155,285.011474609375,294.1499938964844,296.2663879394531,293.8305053710937,297.3846740722656,296.51336669921875,284.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090763680636,6.925919393552249e-09,0.0010090694995597,-0.0171967856585979,0.0,0.0,0.0,-0.0082462690770626,60.0,19.423561096191406,0.0,-6.94242956456037e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.608484106138349e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0001011822969303,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,7.473304140148684e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,0.0001011822241707,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0004799620073754,285.0082702636719,294.1499938964844,296.2069702148437,293.8348999023437,297.3742980957031,296.4716186523437,284.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238911490887,8.6592111259165e-09,0.0010238825343549,-0.0217362716794013,0.0,0.0,0.0,-0.0091054942458868,60.0,19.26665306091309,0.0,-7.147891523118234e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,9.873374074231832e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0001039717244566,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,7.679330883547664e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,0.000103971651697,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0004931937437504,285.0050048828125,294.1499938964844,296.1485595703125,293.8387451171875,297.3632507324219,296.4126892089844,284.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521102230995,1.1959870427347141e-08,0.0010520983487367,-0.0303767938166856,0.0,0.0,0.0,-0.0107417330145835,60.0,19.298458099365234,0.0,-7.54742259800878e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0001022932337946,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,0.0001077200577128,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,7.956181798363104e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001077199776773,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0005109741468913,285.00164794921875,294.1499938964844,296.0912780761719,293.842041015625,297.3514099121094,296.33349609375,284.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900369379669,1.6395375723732286e-08,0.0010900205234065,-0.0419772453606128,0.0,0.0,0.0,-0.0129405763000249,60.0,19.5037784576416,0.0,-8.101410031713385e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0001060881477314,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001117162973969,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,8.251342660514638e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0001117162173613,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.000529930461198,284.9981689453125,294.1499938964844,296.0351867675781,293.84478759765625,297.33868408203125,296.2395935058594,284.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304758954793,2.112445862678669e-08,0.001130454824306,-0.0543270818889141,0.0,0.0,0.0,-0.0152849676087498,60.0,19.837736129760746,0.0,-8.71364349563919e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,0.0001093179307645,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0001151174146798,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,8.502548735123128e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0001151173346443,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0005460638203658,284.9945678710937,294.1499938964844,295.9804382324219,293.846923828125,297.3251037597656,296.1438903808594,284.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164898276329,2.514946650933325e-08,0.0011648731306195,-0.0648192837834358,0.0,0.0,0.0,-0.0172803420573472,60.0,20.21343421936035,0.0,-9.252264732140249e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0001112005338654,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001170998948509,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,8.648974471725523e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0001170998148154,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0005554678500629,284.99090576171875,294.1499938964844,295.9271545410156,293.8485107421875,297.3107604980469,296.0568542480469,284.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849703732877,2.74956377666058e-08,0.0011849427828565,-0.0709257200360298,0.0,0.0,0.0,-0.0184434801340103,60.0,20.53071594238281,0.0,-9.57366381726388e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0001102274254662,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001160751635325,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,8.573287777835503e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,0.000116075076221,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,0.0005506069865077,284.9872436523437,294.1499938964844,295.8753967285156,293.8494873046875,297.29595947265625,295.9841613769531,284.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746198870241,2.6282739540306466e-08,0.0011745935771614,-0.067769780755043,0.0,0.0,0.0,-0.0178423039615154,60.0,20.65494537353516,0.0,-9.40682269856552e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001077321721822,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,0.0001134475241997,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,8.379211067222059e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0001134474514401,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0005381427472457,284.983642578125,294.1499938964844,295.8253479003906,293.849853515625,297.2810363769531,295.9259033203125,284.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480320245027,2.317284852892953e-08,0.0011480088578537,-0.0596691034734249,0.0,0.0,0.0,-0.0163006372749805,60.0,20.534313201904297,0.0,-8.985735888700219e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0001046733887051,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,0.0001102264650398,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,8.141303987940773e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0001102263922803,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,0.0005228635272942,284.98016357421875,294.1499938964844,295.77703857421875,293.8496398925781,297.2661437988281,295.8780212402344,284.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154372477903,1.936080451514499e-08,0.0011154179228469,-0.0497238785028457,0.0,0.0,0.0,-0.014410869218409,60.0,20.210893630981445,0.0,-8.482709290547066e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001016659734887,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0001070594953489,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,7.907392136985436e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0001070594225893,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.000507840886712,284.976806640625,294.1499938964844,295.7306213378906,293.8487854003906,297.2513427734375,295.8376770019531,284.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833870619535,1.5612940273967982e-08,0.0010833714623004,-0.0399319343268871,0.0,0.0,0.0,-0.0125528983771801,60.0,19.7819938659668,0.0,-8.002256635109006e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,9.906062769005076e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0001043159354594,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,7.70475307945162e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0001043158626998,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0004948267596773,284.9735412597656,294.1499938964844,295.68621826171875,293.84735107421875,297.2366638183594,295.8032531738281,284.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556200286373,1.2366256463280934e-08,0.0010556076886132,-0.0314401760697364,0.0,0.0,0.0,-0.0109433699399232,60.0,19.32561111450196,0.0,-7.597360252020735e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.706062701297924e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0001022098222165,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,7.549196016043425e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001022097567329,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0004848363460041,284.9703674316406,294.1499938964844,295.6439514160156,293.84527587890625,297.2220764160156,295.7736511230469,284.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343027533963,9.87397275054036e-09,0.0010342928580939,-0.0249169282615184,0.0,0.0,0.0,-0.0097078196704387,60.0,18.895219802856445,0.0,-7.293668602414982e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,9.568857785779984e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,0.0001007649916573,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,7.442481000907719e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0001007649188977,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0004779827431775,284.96728515625,294.1499938964844,295.6038818359375,293.8425598144531,297.2074890136719,295.74737548828125,284.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196773800998,8.164223075368682e-09,0.0010196692310273,-0.0204400047659873,0.0,0.0,0.0,-0.0088602053001523,60.0,18.527755737304688,0.0,-7.088908660080051e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.486638009548189e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.989916725317016e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,7.378531154245138e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.989910176955163e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,0.000473875697935,284.9642333984375,294.1499938964844,295.5661315917969,293.8392639160156,297.1928100585937,295.7232971191406,284.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109120048582,7.1396315526328635e-09,0.0010109049035236,-0.0177565515041351,0.0,0.0,0.0,-0.0083522554486989,60.0,18.235013961791992,0.0,-6.967599830431936e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,9.449931530980392e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.951263200491668e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,7.349981751758605e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,9.951256652129814e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,0.0004720421566162,284.9612121582031,294.1499938964844,295.5308532714844,293.8352966308594,297.1780700683594,295.69976806640625,284.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069973068311,6.682165931692907e-09,0.0010069905547425,-0.0165583025664091,0.0,0.0,0.0,-0.0081254569813609,60.0,18.01439094543457,0.0,-6.913774797112637e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.44829298532568e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.949537343345582e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,7.3487070039846e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,9.94953079498373e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,0.0004719603166449,284.958251953125,294.1499938964844,295.49810791015625,293.8307189941406,297.16314697265625,295.67578125,284.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068201227113,6.661663665141759e-09,0.001006813487038,-0.0165046006441116,0.0,0.0,0.0,-0.0081152841448783,60.0,17.860408782958984,0.0,-6.911367478323882e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,9.47045991779305e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,9.972880070563406e-05,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.36594811314717e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,9.972873522201552e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0004730676009785,284.9552917480469,294.1499938964844,295.46807861328125,293.82550048828125,297.1481018066406,295.6502685546875,284.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009180326946,6.9377827927041835e-09,0.0010091733420267,-0.0172278583049774,0.0,0.0,0.0,-0.0082521624863147,60.0,17.75660514831543,0.0,-6.943825070493403e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,9.506721107754856e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0001001106429612,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,7.394150452455506e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.0001001105774776,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0004748789069708,284.95233154296875,294.1499938964844,295.4407958984375,293.81964111328125,297.1328430175781,295.6228332519531,284.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130429873242,7.389521883283123e-09,0.001013035653159,-0.0184110701084136,0.0,0.0,0.0,-0.0084761064499616,60.0,17.693445205688477,0.0,-6.997090196136925e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,9.548209345666692e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,0.000100547542388,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,7.426419324474409e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0001005474769044,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,0.0004769513616338,284.9493713378906,294.1499938964844,295.4164123535156,293.8131408691406,297.1174621582031,295.59375,284.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017463277094,7.906401755519711e-09,0.0010174553608521,-0.019764807075262,0.0,0.0,0.0,-0.0087323458865284,60.0,17.654558181762695,0.0,-7.058285689254262e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
