time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043020,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.587940439814702e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0001009659245028,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,7.457321044057608e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,0.0001009658590191,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0004789360100403,284.9464416503906,294.1499938964844,295.39501953125,293.8059387207031,297.1019287109375,295.5636901855469,284.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216966038569,8.40138181246175e-09,0.0010216882219538,-0.0210610870271921,0.0,0.0,0.0,-0.0089777298271656,60.0,17.628530502319336,0.0,-7.1171385229718e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.620070341043174e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0001013042638078,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,7.482311048079282e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,0.0001013041983242,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0004805409698747,284.9435119628906,294.1499938964844,295.3767395019531,293.798095703125,297.0863037109375,295.5338134765625,284.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251202620565,8.801650075440648e-09,0.0010251114144921,-0.0221092533320188,0.0,0.0,0.0,-0.0091761630028486,60.0,17.604337692260742,0.0,-7.164907600554218e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,9.640291682444511e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0001015172092593,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,7.498038758058101e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0001015171437757,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.0004815510765183,284.94061279296875,294.1499938964844,295.3616943359375,293.78955078125,297.07061767578125,295.50506591796875,284.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272752260789,9.053538363446025e-09,0.0010272661456838,-0.0227688252925872,0.0,0.0,0.0,-0.0093010393902659,60.0,17.57467269897461,0.0,-7.195050955033366e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.646152466302738e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,0.0001015789239318,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,7.502597145503387e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,0.0001015788584481,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0004818438610527,284.937744140625,294.1499938964844,295.3500061035156,293.7802734375,297.0549621582031,295.478515625,284.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279000271111,9.126482680699157e-09,0.0010278908303007,-0.0229598246514797,0.0,0.0,0.0,-0.0093372054398059,60.0,17.531936645507812,0.0,-7.203792051768687e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,9.643092926125972e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0001015467059914,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,7.500217179767787e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0001015466405078,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.000481691036839,284.93487548828125,294.1499938964844,295.340087890625,293.7707214355469,297.039306640625,295.454833984375,284.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275733657181,9.088272356905236e-09,0.001027564285323,-0.0228597745299339,0.0,0.0,0.0,-0.0093182632699608,60.0,17.473663330078125,0.0,-7.199212603836713e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.639004565542564e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,0.0001015036468743,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,7.497036858694628e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0001015035813907,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0004814868152607,284.9320373535156,294.1499938964844,295.3302917480469,293.7613220214844,297.02374267578125,295.4335632324219,284.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271370410919,9.037242953979785e-09,0.0010271279606968,-0.0227261539548635,0.0,0.0,0.0,-0.0092929657548666,60.0,17.407428741455078,0.0,-7.193099094138233e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,9.633730951463804e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.0001014481167658,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,7.492935401387513e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0001014480512822,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0004812233964912,284.9292297363281,294.1499938964844,295.3206481933594,293.7520446777344,297.0082397460937,295.4145812988281,284.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265744058415,8.971448473005239e-09,0.0010265654418617,-0.0225538723170757,0.0,0.0,0.0,-0.0092603489756584,60.0,17.335641860961914,-0.0,-7.18521988574139e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.62739868555218e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0001013814253383,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,7.48800957808271e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0001013813598547,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.000480907066958,284.92645263671875,294.1499938964844,295.3111267089844,293.7428894042969,296.9927978515625,295.3973083496094,284.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258989641442,8.892456548892369e-09,0.0010258901165798,-0.022347031161189,0.0,0.0,0.0,-0.0092211896553635,60.0,17.262662887573242,-0.0,-7.175766825184837e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,9.620053606340662e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001013040819088,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,7.482296496164054e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0001013040164252,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0004805401840712,284.9237060546875,294.1499938964844,295.3017578125,293.7338562011719,296.9773864746094,295.3816223144531,284.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251156054437,8.800854267576597e-09,0.0010251068742945,-0.0221071653068065,0.0,0.0,0.0,-0.0091757792979478,60.0,17.188880920410156,-0.0,-7.164812387827625e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,9.61182449827902e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,0.0001012174179777,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,7.475895836250857e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.00010121735977,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0004801291506737,284.9210205078125,294.1499938964844,295.2925109863281,293.7249450683594,296.96209716796875,295.3672180175781,284.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242380667477,8.698234132964444e-09,0.0010242294520139,-0.0218384452164173,0.0,0.0,0.0,-0.009124906733632,60.0,17.114978790283203,-0.0,-7.152549841293876e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,9.60279576247558e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0001011223430396,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,7.468873809557408e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001011222848319,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0004796781577169,284.9183349609375,294.1499938964844,295.28338623046875,293.7161560058594,296.94683837890625,295.3538513183594,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232753120362,8.585651301018515e-09,0.0010232668137177,-0.0215436313301324,0.0,0.0,0.0,-0.0090690944343805,60.0,17.041128158569336,-0.0,-7.139109214904239e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,9.5930699899327e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0001010199266602,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,7.461308996425942e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0001010198611766,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.000479192356579,284.9156799316406,294.1499938964844,295.2743530273437,293.7074890136719,296.9316711425781,295.3413391113281,284.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222382843494,8.464382972306339e-09,0.0010222299024462,-0.0212260670959949,0.0,0.0,0.0,-0.0090089775621891,60.0,16.967449188232422,-0.0,-7.124646117517841e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.582729398971424e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.0001009110274026,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,7.453265425283462e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,0.0001009109691949,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0004786757926922,284.9130554199219,294.1499938964844,295.26544189453125,293.69891357421875,296.91656494140625,295.3296203613281,284.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211357148364,8.33544966383215e-09,0.0010211274493485,-0.0208884235471487,0.0,0.0,0.0,-0.008945059031248,60.0,16.894039154052734,-0.0,-7.109284894113443e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.571887494530527e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001007968603516,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,7.444833318004385e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.000100796794868,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0004781342577189,284.91046142578125,294.1499938964844,295.25665283203125,293.6904602050781,296.90155029296875,295.31854248046875,284.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199798271059,8.200281342851667e-09,0.0010199715616181,-0.0205344427376985,0.0,0.0,0.0,-0.0088780503720045,60.0,16.821002960205078,-0.0,-7.093198206575836e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.560645412420854e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.0001006784732453,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,7.436089072143659e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0001006784150376,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0004775726993102,284.9079284667969,294.1499938964844,295.2479553222656,293.6820678710937,296.8865966796875,295.3080444335937,284.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187812149524,8.060123235509309e-09,0.0010187731822952,-0.0201673898845911,0.0,0.0,0.0,-0.0088085690513253,60.0,16.748458862304688,-0.0,-7.076536689964996e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,9.54912175075151e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,0.0001005571175483,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,7.427125819958746e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,0.0001005570593406,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0004769970837514,284.9053955078125,294.1499938964844,295.2393798828125,293.6737976074219,296.8717041015625,295.2979736328125,284.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175525676459,7.916455047052295e-09,0.001017544651404,-0.0197911318391561,0.0,0.0,0.0,-0.0087373461574316,60.0,16.676490783691406,-0.0,-7.059478690507603e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.53742055571638e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,0.0001004338992061,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,7.418025052174926e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0001004338409984,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,0.0004764125915244,284.9029235839844,294.1499938964844,295.2308654785156,293.6656188964844,296.8569030761719,295.2883605957031,284.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163050610572,7.770577958865488e-09,0.0010162972612306,-0.0194090828299522,0.0,0.0,0.0,-0.0086650289595127,60.0,16.60525131225586,-0.0,-7.042179106520052e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,9.52566260821186e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.0001003100769594,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,7.408879173453897e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,0.0001003100187517,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,0.0004758252762258,284.9004821777344,294.1499938964844,295.2224426269531,293.65753173828125,296.8421630859375,295.2790832519531,284.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150515008717,7.623995657013438e-09,0.0010150439338758,-0.0190251786261796,0.0,0.0,0.0,-0.0085923615843057,60.0,16.534805297851562,-0.0,-7.02481770531449e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,9.513942495686932e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001001866548904,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,7.399763853754848e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,0.0001001866039587,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0004752398235723,284.8980712890625,294.1499938964844,295.214111328125,293.6495056152344,296.8275146484375,295.2701110839844,284.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138018988072,7.47788142518857e-09,0.0010137944482266,-0.0186424944549798,0.0,0.0,0.0,-0.0085199261084198,60.0,16.465330123901367,-0.0,-7.007532332181654e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,9.502373723080382e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0001000648262561,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,7.390764949377626e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0001000647753244,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,0.0004746619379147,284.89569091796875,294.1499938964844,295.2058410644531,293.6415405273437,296.8129577636719,295.2614440917969,284.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125684784725,7.333654128416356e-09,0.0010125611443072,-0.0182647407054901,0.0,0.0,0.0,-0.0084484266117215,60.0,16.396913528442383,-0.0,-6.99049138574992e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,9.491050150245428e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,9.994558786274864e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,7.381958130281419e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,9.994552965508774e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,0.0004740963340736,284.8933410644531,294.1499938964844,295.1976623535156,293.6336669921875,296.7984619140625,295.25299072265625,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113612515851,7.1924879385676385e-09,0.0010113540338352,-0.017894996330142,0.0,0.0,0.0,-0.0083784442394971,60.0,16.329662322998047,-0.0,-6.973832711310024e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,9.48006781982258e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,9.98299292405136e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,7.373415428446606e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,9.98298783088103e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.0004735477268695,284.8910217285156,294.1499938964844,295.1895751953125,293.6258850097656,296.7840270996094,295.2447509765625,284.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101902298629,7.0555690179219255e-09,0.0010101832449436,-0.0175363719463348,0.0,0.0,0.0,-0.008310567587614,60.0,16.263608932495117,-0.0,-6.957693443609969e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,9.469501674175262e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.97186652966775e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,7.365197234321386e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.97186143649742e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,0.000473019958008,284.8887634277344,294.1499938964844,295.1815185546875,293.6181335449219,296.7696533203125,295.2366943359375,284.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090636787936,6.92384372058541e-09,0.0010090568102896,-0.017191344872117,0.0,0.0,0.0,-0.0082452651113271,60.0,16.198991775512695,-0.0,-6.942184427316533e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,9.459441935177892e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,9.9612727353815e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,7.357372669503093e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.961267642211168e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,0.0004725174512714,284.8865051269531,294.1499938964844,295.17352294921875,293.6104431152344,296.75537109375,295.2287902832031,284.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079911444336,6.798424934117975e-09,0.0010079842759296,-0.0168628301471471,0.0,0.0,0.0,-0.0081830900162458,60.0,16.135740280151367,-0.0,-6.927433560122155e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,9.449948265682906e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,9.951275569619612e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,7.34998902771622e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.95127047644928e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,0.0004720432334579,284.8843078613281,294.1499938964844,295.16558837890625,293.6028137207031,296.7411804199219,295.2210388183594,284.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006978796795,6.680061837016637e-09,0.0010069721611216,-0.0165527909994125,0.0,0.0,0.0,-0.0081244120374321,60.0,16.07411766052246,-0.0,-6.913527528240594e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.441089059691876e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,9.941946336766704e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,7.343097968259826e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,9.941940516000614e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0004716007097158,284.88214111328125,294.1499938964844,295.15771484375,293.59521484375,296.7270202636719,295.2134094238281,284.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060340864583,6.569600863315372e-09,0.0010060275672003,-0.016263447701931,0.0,0.0,0.0,-0.0080696512013673,60.0,16.01398277282715,-0.0,-6.900562254941178e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.432911610929295e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,9.933334513334556e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,7.336737326113507e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,9.933329420164227e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0004711922374553,284.8800048828125,294.1499938964844,295.1498718261719,293.5876770019531,296.71295166015625,295.20587158203125,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051621356979,6.4676397570906374e-09,0.0010051556164398,-0.0159963648766279,0.0,0.0,0.0,-0.0080191045999526,60.0,15.9556303024292,-0.0,-6.888605241783807e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.42546030273661e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.925488120643422e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,7.33094202587381e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,9.92548229987733e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0004708200285676,284.8778991699219,294.1499938964844,295.14208984375,293.5802001953125,296.6989440917969,295.1983947753906,284.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043674847111,6.3747238598921285e-09,0.0010043610818684,-0.0157529730349779,0.0,0.0,0.0,-0.0079730423167347,60.0,15.898846626281738,-0.0,-6.877718305986491e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,9.418768604518846e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,9.918441355694084e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,7.325737533392385e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,9.918436262523755e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0004704858001787,284.8758544921875,294.1499938964844,295.13433837890625,293.5727233886719,296.6850280761719,295.1910095214844,284.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036537423729,6.291278165093672e-09,0.0010036474559456,-0.0155343851074576,0.0,0.0,0.0,-0.0079316738992929,60.0,15.84394645690918,-0.0,-6.86794834336979e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.412859071744606e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,9.912217501550912e-05,299.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,7.321140583371744e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,9.912212408380584e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,0.0004701906000263,284.8738098144531,294.1499938964844,295.1266174316406,293.5653076171875,296.671142578125,295.1836853027344,284.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030233534052,6.2175722348456475e-09,0.0010030171833932,-0.0153413088992238,0.0,0.0,0.0,-0.0078951343894004,60.0,15.79078483581543,-0.0,-6.859323775643136e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,9.407744801137596e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,9.906832565320656e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,7.31716281734407e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,9.906827472150326e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,0.0004699351557064,284.871826171875,294.1499938964844,295.1189270019531,293.5578918457031,296.6573486328125,295.1763916015625,284.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024778312072,6.153785037099624e-09,0.0010024716611951,-0.015174213796854,0.0,0.0,0.0,-0.0078635122627019,60.0,15.739380836486816,-0.0,-6.85186520854586e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,9.403430885868148e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.90228945738636e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,7.313807145692408e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,9.90228436421603e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,0.0004697196709457,284.8698425292969,294.1499938964844,295.1112365722656,293.5505065917969,296.6435852050781,295.16912841796875,284.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020175250247,6.099964977579475e-09,0.0010020113550126,-0.0150332283228635,0.0,0.0,0.0,-0.0078368308022618,60.0,15.689604759216309,-0.0,-6.845574773706177e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,9.399913687957452e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.89858526736498e-05,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,7.311071385629475e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.898580174194648e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,0.0004695439711213,284.867919921875,294.1499938964844,295.1036071777344,293.54315185546875,296.6299133300781,295.161865234375,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016420856118,6.056071644167105e-09,0.001001636032015,-0.0149182453751564,0.0,0.0,0.0,-0.0078150713816285,60.0,15.641749382019045,-0.0,-6.840446786782195e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,9.397177200298756e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.895703260554e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,7.308943168027326e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,9.895698167383672e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,0.0004694072704296,284.86602783203125,294.1499938964844,295.095947265625,293.5357971191406,296.61627197265625,295.1546325683594,284.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001349883154,6.021906528985711e-09,0.0010013438295572,-0.0148287452757358,0.0,0.0,0.0,-0.0077981334179639,60.0,15.595458984375,-0.0,-6.836456378778166e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,9.395206143381074e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,9.893628157442436e-05,299.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,7.307409396162257e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,9.893623064272106e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.000469308841275,284.8641967773437,294.1499938964844,295.0883178710937,293.5284423828125,296.60272216796875,295.1473693847656,284.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011391714215,5.997282226388734e-09,0.0010011332342401,-0.0147642400115728,0.0,0.0,0.0,-0.0077859261073172,60.0,15.551020622253418,-0.0,-6.833580812326545e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,9.393956133862956e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.89231193671003e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,7.306437328225002e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,9.8923068435397e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,0.0004692464135587,284.86236572265625,294.1499938964844,295.0806884765625,293.5211181640625,296.5892028808594,295.1401062011719,284.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010054102167,5.9816445130422835e-09,0.0010009994730353,-0.0147232748568058,0.0,0.0,0.0,-0.0077781737782061,60.0,15.50804042816162,-0.0,-6.831755428038377e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,9.393467189511284e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,9.891796798910946e-05,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.30605679564178e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.891791705740616e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0004692219954449,284.8605651855469,294.1499938964844,295.07305908203125,293.5137634277344,296.57574462890625,295.1327819824219,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009526740759,5.975486327969293e-09,0.0010009467368945,-0.0147071424871683,0.0,0.0,0.0,-0.0077751204371452,60.0,15.466996192932127,-0.0,-6.831036358789788e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.393501386512072e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.891832451103257e-05,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,7.306083716684952e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,9.891827357932924e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,0.0004692237125709,284.8588256835937,294.1499938964844,295.0654296875,293.50640869140625,296.56231689453125,295.1254577636719,284.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009558172896,5.9758478165861115e-09,0.0010009497636929,-0.0147080896422266,0.0,0.0,0.0,-0.0077752997167408,60.0,15.427149772644045,-0.0,-6.831078991353935e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,9.39425008255057e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.892620437312873e-05,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,7.306665065698326e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,9.89261534414254e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0004692611109931,284.85711669921875,294.1499938964844,295.05780029296875,293.49908447265625,296.5489807128906,295.1180725097656,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010348632931,5.985104856165435e-09,0.0010010289261117,-0.0147323394194245,0.0,0.0,0.0,-0.0077798883430659,60.0,15.38889503479004,-0.0,-6.832159726855025e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
