time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045360,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,9.395474626217036e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.893909737002105e-05,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,7.307617488550022e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,9.893904643831776e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0004693222872447,284.8554382324219,294.1499938964844,295.0501403808594,293.49169921875,296.5356750488281,295.1106262207031,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011648992076,6.000300256658875e-09,0.0010011588456109,-0.0147721460089087,0.0,0.0,0.0,-0.007787421811372,60.0,15.35170841217041,-0.0,-6.833933241523482e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,9.397190297022462e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,9.895716357277706e-05,299.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,7.308951899176463e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,9.895711264107376e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0004694079980254,284.853759765625,294.1499938964844,295.04248046875,293.4843139648437,296.5223999023437,295.1031494140625,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013470891863,6.0216143182856285e-09,0.0010013410355895,-0.014827980659902,0.0,0.0,0.0,-0.0077979872003197,60.0,15.315879821777344,-0.0,-6.83642227272685e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,9.399349801242352e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,9.89799009403214e-05,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,7.310631190193817e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.897985000861809e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.000469515856821,284.8521423339844,294.1499938964844,295.0347595214844,293.4768981933594,296.5091857910156,295.0956420898437,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015765437856,6.048455958307386e-09,0.0010015706066042,-0.0148982955142855,0.0,0.0,0.0,-0.0078112939372658,60.0,15.281062126159668,-0.0,-6.839557187277023e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,9.401902934769168e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,9.90067856037058e-05,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,7.312616799026728e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,9.90067346720025e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0004696433898061,284.8505859375,294.1499938964844,295.02703857421875,293.469482421875,296.4960327148437,295.0880126953125,284.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018480243161,6.080202119562728e-09,0.0010018419707193,-0.0149814579635858,0.0,0.0,0.0,-0.0078270323574543,60.0,15.247566223144531,-0.0,-6.843265509814955e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,9.404690354131162e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,9.90361368167214e-05,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,7.314785034395754e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,9.903609316097572e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0004697826516348,284.8490295410156,294.1499938964844,295.019287109375,293.4620056152344,296.48291015625,295.0803527832031,284.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021445341408,6.1148734964433515e-09,0.001002138480544,-0.0150722824037075,0.0,0.0,0.0,-0.0078442199155688,60.0,15.214808464050291,-0.0,-6.84731702449426e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024353027344,0.0,0.0,9.407748439116403e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.90683402051218e-05,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,7.31716281734407e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,9.906828927341849e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0004699354176409,284.8475341796875,294.1499938964844,295.011474609375,293.4544982910156,296.4698486328125,295.0726318359375,284.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024699149653,6.1529119577130595e-09,0.0010024637449532,-0.0151719273999333,0.0,0.0,0.0,-0.0078630773350596,60.0,15.182971000671388,-0.0,-6.85176289039191e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,9.41093676374294e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.910191147355364e-05,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,7.319643191294745e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,9.910186781780794e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,0.000470094702905,284.8460388183594,294.1499938964844,295.0036315917969,293.44696044921875,296.456787109375,295.0648498535156,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028091492131,6.192578894115286e-09,0.0010028028627857,-0.0152758387848734,0.0,0.0,0.0,-0.0078827422112226,60.0,15.151707649230955,-0.0,-6.856401313370952e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,9.414218220626935e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,9.9136472272221e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,7.322194869630039e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,9.91364213405177e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.0004702586156781,284.8446044921875,294.1499938964844,294.9957580566406,293.4393615722656,296.4438171386719,295.0569763183594,285.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233405791533641e-09,0.0010031519923359,-0.0153827862814068,0.0,0.0,0.0,-0.0079029817134141,60.0,15.121106147766112,-0.0,-6.86117616055526e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,9.417516412213443e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,9.91712004179135e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,7.3247603722848e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,9.91711494862102e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0004704233724623,284.8432006835937,294.1499938964844,294.9878234863281,293.4317321777344,296.43084716796875,295.049072265625,285.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035091545432,6.274436081810109e-09,0.0010035028681159,-0.0154902674257755,0.0,0.0,0.0,-0.0079233217984437,60.0,15.090892791748049,-0.0,-6.865977297820791e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.420696733286604e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,9.920469165081158e-05,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,7.327233470277861e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,9.920464071910828e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0004705822502728,284.8418273925781,294.1499938964844,294.9798278808594,293.4240417480469,296.4179382324219,295.0411071777344,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038475738838,6.314005318586169e-09,0.0010038412874564,-0.0155939199030399,0.0,0.0,0.0,-0.0079429382458329,60.0,15.061041831970217,-0.0,-6.870608615372475e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,9.42372062127106e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,9.923653124133124e-05,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,7.329585787374526e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,9.923648758558556e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0004707332991529,284.8404846191406,294.1499938964844,294.9717712402344,293.4162902832031,296.40509033203125,295.0330505371094,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004169229418,6.3516214510173086e-09,0.0010041629429906,-0.0156924556940794,0.0,0.0,0.0,-0.0079615861177444,60.0,15.031366348266602,-0.0,-6.875012559248719e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,9.426479664398356e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,9.926557686412708e-05,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,7.331730739679188e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,9.926553320838138e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,0.0004708711057901,284.83917236328125,294.1499938964844,294.9636535644531,293.4084777832031,296.3922424316406,295.02496337890625,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044627124443,6.385932227459534e-09,0.0010044563096016,-0.0157823339104652,0.0,0.0,0.0,-0.0079785957932472,60.0,15.001738548278809,-0.0,-6.879031388962177e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.428927296539769e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,9.929135558195412e-05,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,7.333634130191058e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,9.929130465025082e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,0.0004709933709818,284.837890625,294.1499938964844,294.9554443359375,293.40057373046875,296.37945556640625,295.016845703125,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047230171039,6.416368325545818e-09,0.0010047166142612,-0.0158620607107877,0.0,0.0,0.0,-0.0079936841502785,60.0,14.972026824951172,-0.0,-6.88259689241022e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,9.430961654288694e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,9.931277600117028e-05,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,7.335216650972143e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,9.93127323454246e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,0.0004710950015578,284.836669921875,294.1499938964844,294.9472045898437,293.39263916015625,296.36669921875,295.0086669921875,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049393167719,6.4416578737791505e-09,0.0010049329139292,-0.0159283056855201,0.0,0.0,0.0,-0.008006221614778,60.0,14.942121505737305,-0.0,-6.885560566161075e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,9.432649676455183e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,9.933055116562171e-05,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,7.336529961321503e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,9.933050750987604e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,0.0004711793444585,284.83544921875,294.1499938964844,294.9388427734375,293.3846130371094,296.3539733886719,295.0004272460937,285.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051187127828,6.462636203963257e-09,0.0010051123099401,-0.0159832574427127,0.0,0.0,0.0,-0.0080166216939687,60.0,14.91200065612793,-0.0,-6.888019044026805e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.433792001800612e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,9.93425855995156e-05,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,7.337418355746195e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,9.934253466781227e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,0.00047123641707,284.83428955078125,294.1499938964844,294.930419921875,293.3764953613281,296.3412780761719,294.9921569824219,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052400175482,6.476811087452461e-09,0.0010052334982901,-0.0160203892737627,0.0,0.0,0.0,-0.0080236485227942,60.0,14.881457328796388,-0.0,-6.889680292943012e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.434533421881496e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,9.9350385426078e-05,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,7.337994611589238e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,9.93503417703323e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,0.0004712734662462,284.8331604003906,294.1499938964844,294.9219055175781,293.3682861328125,296.3286437988281,294.9838256835937,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053184814751,6.485987746884803e-09,0.001005311962217,-0.0160444267094135,0.0,0.0,0.0,-0.0080281980335712,60.0,14.850552558898926,-0.0,-6.890756054644953e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,9.434785897610708e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,9.935304115060716e-05,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,7.33819033484906e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,9.935299749486148e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0004712860682047,284.8320617675781,294.1499938964844,294.9132995605469,293.3600158691406,296.3160400390625,294.9754943847656,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053449077531,6.48907505507168e-09,0.0010053383884951,-0.0160525143146514,0.0,0.0,0.0,-0.0080297291278839,60.0,14.819195747375488,-0.0,-6.891118431440192e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,9.43446284509264e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,9.934964327840136e-05,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,7.33793931431137e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,9.934959234669805e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0004712699446827,284.8309936523437,294.1499938964844,294.9045715332031,293.35162353515625,296.303466796875,294.96710205078125,285.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053100995719,6.484991210697899e-09,0.0010053035803139,-0.0160418171435594,0.0,0.0,0.0,-0.0080277044326066,60.0,14.78725814819336,-0.0,-6.890639525636288e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,9.433677041670308e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.93413632386364e-05,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,7.337328133871779e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,9.934131958289072e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,0.0004712307127192,284.8299560546875,294.1499938964844,294.895751953125,293.3431396484375,296.2909240722656,294.9586486816406,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052258148789,6.475145308826313e-09,0.0010052194120362,-0.016016025096178,0.0,0.0,0.0,-0.0080228233709931,60.0,14.75479793548584,-0.0,-6.889484893690678e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,9.432314254809172e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,9.932701505022123e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,7.336268026847392e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,9.932697139447556e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,0.0004711626388598,284.8289794921875,294.1499938964844,294.8868408203125,293.3345642089844,296.2784118652344,294.9501953125,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050801793113,6.458106938111996e-09,0.0010050737764686,-0.0159713942557573,0.0,0.0,0.0,-0.0080143772065639,60.0,14.721697807312012,-0.0,-6.887488268603192e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,9.430454520042986e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.930742817232384e-05,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,7.334820838877931e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,9.930738451657815e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,0.000471069739433,284.8280029296875,294.1499938964844,294.8778076171875,293.32586669921875,296.26593017578125,294.9416809082031,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048815747722,6.4348748551879e-09,0.0010048751719295,-0.0159105379134416,0.0,0.0,0.0,-0.0080028604716062,60.0,14.68799877166748,-0.0,-6.88476546883976e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,9.428068733541296e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,9.928230429068208e-05,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,7.332965469686314e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.92822606349364e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,0.0004709505592472,284.8270874023437,294.1499938964844,294.86865234375,293.31707763671875,296.25347900390625,294.93316650390625,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046268580481,6.405092456418515e-09,0.0010046204552054,-0.0158325228840112,0.0,0.0,0.0,-0.0079880952835083,60.0,14.653687477111816,-0.0,-6.881275282921706e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,9.425140888197348e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,9.925147605827078e-05,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,7.330688094953075e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,9.92514324025251e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,0.000470804341603,284.826171875,294.1499938964844,294.8594055175781,293.3081359863281,296.2410888671875,294.9245910644531,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043145157396,6.3685603457486195e-09,0.0010043081128969,-0.0157368257641792,0.0,0.0,0.0,-0.0079699857160449,60.0,14.61855411529541,-0.0,-6.87699639456696e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,9.421783033758402e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,9.921610762830824e-05,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,7.328076026169583e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,9.921606397256257e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,0.0004706366162281,284.8253173828125,294.1499938964844,294.8500061035156,293.2991027832031,296.22869873046875,294.9159851074219,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003956189379,6.326664081512945e-09,0.0010039499029517,-0.0156270787119865,0.0,0.0,0.0,-0.0079492153599858,60.0,14.582883834838867,-0.0,-6.872090096976535e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.417854016646744e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.9174736533314e-05,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,7.325020123971626e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,9.91746928775683e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,0.0004704403690993,284.8244934082031,294.1499938964844,294.8405456542969,293.2900085449219,296.21636962890625,294.9073486328125,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035370942205,6.277655728581521e-09,0.0010035308077931,-0.015498699620366,0.0,0.0,0.0,-0.0079249199479818,60.0,14.546480178833008,-0.0,-6.866353885470744e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,9.413531370228156e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,9.912921086652204e-05,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,7.321657903958112e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.912916721077636e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,0.0004702244186773,284.8236999511719,294.1499938964844,294.8310852050781,293.2808837890625,296.2040405273437,294.898681640625,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003076089546,6.223737525345996e-09,0.0010030698031187,-0.0153574589639902,0.0,0.0,0.0,-0.0078981909900903,60.0,14.50962257385254,-0.0,-6.86004497651993e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,9.408770711161196e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,9.90790722426027e-05,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,7.317954441532493e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.907902858685702e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.0004699866112787,284.8229675292969,294.1499938964844,294.82159423828125,293.27178955078125,296.1917419433594,294.8899841308594,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025682859122,6.164361465721413e-09,0.0010025621159002,-0.0152019197121262,0.0,0.0,0.0,-0.007868755608797,60.0,14.472260475158691,-0.0,-6.853101552906082e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,9.403698641108348e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,9.90256667137146e-05,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,7.314010144909844e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,9.902562305796891e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,0.0004697332624346,284.8222351074219,294.1499938964844,294.8121337890625,293.2626647949219,296.17950439453125,294.8813171386719,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002027420327,6.101113392276147e-09,0.001002021250315,-0.0150362364947795,0.0,0.0,0.0,-0.0078374007716774,60.0,14.43455410003662,-0.0,-6.8457083557405e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,9.39833917072974e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.896922711050138e-05,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,7.309841748792678e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.89691834547557e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.000469465565402,284.821533203125,294.1499938964844,294.8026428222656,293.2535400390625,296.1672668457031,294.8726501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014558210968,6.03428595979949e-09,0.0010014498839154,-0.0148611757904291,0.0,0.0,0.0,-0.0078042717650532,60.0,14.396492958068848,-0.0,-6.837901622702702e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,9.392825450049712e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,9.89111649687402e-05,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,7.305552571779117e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,9.891112131299452e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0004691901558544,284.8208923339844,294.1499938964844,294.7931823730469,293.2444152832031,296.15509033203125,294.8639831542969,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008679237216,5.965531180152084e-09,0.0010008619865402,-0.0146810635924339,0.0,0.0,0.0,-0.0077701872214674,60.0,14.358254432678224,-0.0,-6.82987462141682e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,9.387189493281768e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,9.885180770652369e-05,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,7.301168807316571e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,9.885177132673562e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,0.0004689086053986,284.8202514648437,294.1499938964844,294.78369140625,293.2352905273437,296.1429443359375,294.8553466796875,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000266871415,5.895252730425682e-09,0.0010002610506489,-0.0144969588145613,0.0,0.0,0.0,-0.0077353469096124,60.0,14.31989574432373,-0.0,-6.821674247703413e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,9.381516429129988e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.879207209451124e-05,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,7.29675666661933e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,9.879203571472316e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,0.0004686252796091,284.8196716308594,294.1499938964844,294.774169921875,293.22613525390625,296.1307983398437,294.8467102050781,285.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996619774028,5.824521753794443e-09,0.0009996561566367,-0.0143116675317287,0.0,0.0,0.0,-0.0077002826146781,60.0,14.281498908996582,-0.0,-6.81342626762671e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,9.37586955842562e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,9.873260569293052e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,7.292364171007648e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,9.873256203718483e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0004683431761804,284.8191223144531,294.1499938964844,294.7646789550781,293.2170104980469,296.11871337890625,294.8381042480469,285.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999059760943,5.7541078568590365e-09,0.0009990540565922,-0.0141272060573101,0.0,0.0,0.0,-0.0076653752475976,60.0,14.24316692352295,-0.0,-6.805220209571416e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,9.370307088829576e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,9.867402695817872e-05,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,7.288037886610255e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,9.867398330243304e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0004680653219111,284.8185729980469,294.1499938964844,294.7551574707031,293.2078552246094,296.10662841796875,294.8294982910156,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.684745119083345e-09,0.0009984609205275,-0.0139454957097768,0.0,0.0,0.0,-0.0076309889554977,60.0,14.204954147338867,-0.0,-6.797141338665824e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.36491269385442e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,9.86172235570848e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,7.283842569449916e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.861718717729671e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,0.0004677959077525,284.8180847167969,294.1499938964844,294.7456359863281,293.1986694335937,296.0946044921875,294.8208923339844,285.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978914167732,5.617488696429973e-09,0.0009978858288377,-0.0137693025171756,0.0,0.0,0.0,-0.0075976471416652,60.0,14.166982650756836,-0.0,-6.789311868260485e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,9.359706018585712e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,9.85623846645467e-05,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,7.2797920438461e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,9.856234828475864e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,0.0004675357777159,284.817626953125,294.1499938964844,294.736083984375,293.1894836425781,296.08258056640625,294.81231689453125,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.552555748522536e-09,0.0009973305277526,-0.0135991955175995,0.0,0.0,0.0,-0.0075654569081962,60.0,14.12925910949707,-0.0,-6.781758088436618e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.354798385174944e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,9.851071081357075e-05,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,7.2759750764817e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.85106744337827e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0004672906652558,284.8172302246094,294.1499938964844,294.7265625,293.1802978515625,296.07061767578125,294.8037109375,285.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968127124011,5.4913664726541356e-09,0.000996807240881,-0.0134388944134116,0.0,0.0,0.0,-0.0075351223349571,60.0,14.091952323913574,-0.0,-6.774643424023452e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,9.350162144983189e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,9.846188186202198e-05,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,7.272368384292349e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,9.846184548223393e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.000467059056973,284.8168334960937,294.1499938964844,294.71697998046875,293.1711120605469,296.05865478515625,294.7951354980469,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996318180114,5.433541616639559e-09,0.0009963128250092,-0.0132874064147472,0.0,0.0,0.0,-0.0075064562261104,60.0,14.05500602722168,-0.0,-6.767923110828633e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
