time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047700,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.345942817162722e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.841745486482978e-05,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,7.269087655004114e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,9.841741848504172e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,0.0004668483161367,284.81646728515625,294.1499938964844,294.7074279785156,293.1618957519531,296.0467224121094,294.7865600585937,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958682348951,5.380927259324153e-09,0.0009958628797903,-0.0131495678797364,0.0,0.0,0.0,-0.0074803726747632,60.0,14.018632888793944,-0.0,-6.761811022215626e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.342058910988273e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,9.837655670708044e-05,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,7.266065949806944e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,9.837652032729238e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,0.0004666543100029,284.8161315917969,294.1499938964844,294.69781494140625,293.1526794433594,296.0348205566406,294.7779541015625,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954539127647,5.3324846760460795e-09,0.0009954485576599,-0.0130226574838161,0.0,0.0,0.0,-0.0074563575908541,60.0,13.98268222808838,-0.0,-6.756186365919349e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.338650124846026e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.834065713221209e-05,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,7.263414590852335e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,9.83406134764664e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,0.0004664840234909,284.8158264160156,294.1499938964844,294.688232421875,293.1434326171875,296.02294921875,294.7693176269531,285.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950902312994,5.2899591374000465e-09,0.0009950848761945,-0.0129112489521503,0.0,0.0,0.0,-0.0074352757073938,60.0,13.947410583496094,-0.0,-6.751250936076758e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,9.33567134779878e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.830928320297971e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,7.261097925947979e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,9.830924682319164e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0004663352447096,284.8155822753906,294.1499938964844,294.6786193847656,293.1341857910156,296.0111083984375,294.7606506347656,285.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947723010554,5.252795087784534e-09,0.000994767062366,-0.0128138856962323,0.0,0.0,0.0,-0.0074168518185615,60.0,13.912678718566896,-0.0,-6.74693865221343e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.333246271125972e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,9.828375186771154e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,7.259211270138621e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.828371548792349e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,0.0004662141145672,284.8153381347656,294.1499938964844,294.6689758300781,293.1249084472656,295.999267578125,294.751953125,285.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994513509795,5.222535293114561e-09,0.0009945082711055,-0.0127346096560359,0.0,0.0,0.0,-0.0074018505401909,60.0,13.87878131866455,-0.0,-6.743428571098775e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,9.33122937567532e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,9.826251334743574e-05,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,7.257642573677003e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,9.826247696764769e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.00046611338621,284.8151550292969,294.1499938964844,294.6593322753906,293.1156311035156,295.9874572753906,294.74322509765625,285.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942981414496,5.197358543540531e-09,0.0009942930191755,-0.0126686515286564,0.0,0.0,0.0,-0.0073893694207072,60.0,13.845457077026367,-0.0,-6.740508950997538e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,9.329760359833016e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,9.8247044661548e-05,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,7.256500248331577e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,9.824700828175992e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0004660400154534,284.8149719238281,294.1499938964844,294.649658203125,293.1063232421875,295.9756774902344,294.73443603515625,285.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941412135958,5.1790087773895266e-09,0.0009941359749063,-0.0126205766573548,0.0,0.0,0.0,-0.0073802722617983,60.0,13.812796592712402,-0.0,-6.738381586046671e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.328773012384772e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.82366400421597e-05,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,7.255731907207519e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,9.823660366237164e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,0.0004659906844608,284.8148193359375,294.1499938964844,294.63995361328125,293.09698486328125,295.9638977050781,294.7255859375,285.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940355084836,5.166652439214657e-09,0.0009940303862094,-0.0125882057473063,0.0,0.0,0.0,-0.0073741464875638,60.0,13.780755043029783,-0.0,-6.73694913189138e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.328313171863556e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.823180153034627e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,7.255374657688662e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,9.82317651505582e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0004659677506424,284.8147277832031,294.1499938964844,294.6302490234375,293.087646484375,295.9521484375,294.7166748046875,285.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939861483871,5.160881944021867e-09,0.0009939809096977,-0.0125730875879526,0.0,0.0,0.0,-0.0073712854646146,60.0,13.749656677246094,-0.0,-6.73628051117703e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,9.328307351097465e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,9.823173604672776e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,7.255369564518332e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,9.823169966693968e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0004659674596041,284.81463623046875,294.1499938964844,294.6205139160156,293.0782775878906,295.9404296875,294.7076721191406,285.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939851006492,5.160762928113627e-09,0.0009939799783751,-0.0125727765262126,0.0,0.0,0.0,-0.0073712263256311,60.0,13.71912670135498,-0.0,-6.736266300322313e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,9.328837040811776e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,9.82373094302602e-05,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,7.255781383719295e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,9.823727305047214e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,0.0004659938858821,284.8146057128906,294.1499938964844,294.6107788085937,293.06890869140625,295.9287109375,294.6985778808594,285.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167308358977607e-09,0.0009940358577296,-0.0125899240374565,0.0,0.0,0.0,-0.0073744710534811,60.0,13.689456939697266,-0.0,-6.737025159964105e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.3297210696619e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,9.824662265600637e-05,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,7.256468961713836e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,9.82465862762183e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,0.0004660380654968,284.8145751953125,294.1499938964844,294.6010131835937,293.0595092773437,295.9170227050781,294.6894226074219,285.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941348107531,5.178279582906953e-09,0.000994129688479,-0.0126186674460768,0.0,0.0,0.0,-0.0073799099773168,60.0,13.660313606262209,-0.0,-6.738297031461117e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,9.331052569905296e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.826063615037128e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,7.257504330482334e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,9.826060704654084e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.0004661045677494,284.8146057128906,294.1499938964844,294.5912170410156,293.0500793457031,295.90533447265625,294.68017578125,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942762553691,5.194823682330707e-09,0.000994271133095,-0.0126620093360543,0.0,0.0,0.0,-0.0073881112039089,60.0,13.631818771362305,-0.0,-6.740215496847668e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.332732588518412e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,9.827832400333136e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,7.25881036487408e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.82782948995009e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0004661885031964,284.81463623046875,294.1499938964844,294.5813903808594,293.0406188964844,295.8936767578125,294.6708374023437,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944548364728,5.215706533334696e-09,0.0009944497141987,-0.0127167198807001,0.0,0.0,0.0,-0.0073984637856483,60.0,13.60381031036377,-0.0,-6.742637026491138e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,9.334772039437668e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.829980263020845e-05,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,7.260396523633972e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.829976625042036e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,0.000466290366603,284.8147277832031,294.1499938964844,294.5715637207031,293.0311584472656,295.88201904296875,294.661376953125,285.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946718346327,5.241072020822912e-09,0.0009946665959432,-0.0127831734716892,0.0,0.0,0.0,-0.0074110385030508,60.0,13.576491355895996,-0.0,-6.745578673417185e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.337059600511566e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.8323893325869e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,7.262176222866401e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,9.832385694608092e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0004664046573452,284.8148193359375,294.1499938964844,294.5616760253906,293.02166748046875,295.8703918457031,294.65185546875,285.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949151426553,5.269533254192993e-09,0.0009949099039658,-0.012857737019658,0.0,0.0,0.0,-0.0074251480400562,60.0,13.549578666687012,-0.0,-6.748880565510262e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.339567623101176e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,9.835030505200848e-05,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,7.264126907102764e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.83502686722204e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0004665299493353,284.8149719238281,294.1499938964844,294.5517883300781,293.0121459960937,295.8587646484375,294.6422119140625,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995181966573,5.300738070701527e-09,0.0009951767278835,-0.0129394875839352,0.0,0.0,0.0,-0.0074406173080205,60.0,13.52307415008545,-0.0,-6.752501491291697e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,9.34225317905657e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.83785794232972e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,7.266215106938034e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.837854304350913e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0004666640888899,284.81512451171875,294.1499938964844,294.5418701171875,293.0025939941406,295.8471374511719,294.63250732421875,285.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995467766188,5.334148678315387e-09,0.0009954624110832,-0.0130270170047879,0.0,0.0,0.0,-0.0074571804143488,60.0,13.496826171875,-0.0,-6.756379633543474e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.345031867269428e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.840784332482144e-05,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,7.268376066349447e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.840780694503336e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,0.0004668028850574,284.8153076171875,294.1499938964844,294.53192138671875,292.9930419921875,295.8355407714844,294.6226806640625,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957634611055,5.368726796461942e-09,0.0009957581060007,-0.0131176048889756,0.0,0.0,0.0,-0.0074743223376572,60.0,13.470996856689451,-0.0,-6.760394200000519e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.347871673526242e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,9.843774751061574e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,7.270585047081113e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.843771840678528e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0004669447662308,284.8155212402344,294.1499938964844,294.5219421386719,292.9834289550781,295.8239440917969,294.6128234863281,285.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960656752809,5.404070080317069e-09,0.0009960603201761,-0.0132101979106664,0.0,0.0,0.0,-0.0074918437749147,60.0,13.445306777954102,-0.0,-6.764499005385005e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.350699110655114e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,9.846752072917296e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.0,0.0,7.27278456906788e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.84674843493849e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.00046708600712,284.8157958984375,294.1499938964844,294.5119323730469,292.97381591796875,295.8123474121094,294.6028137207031,285.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963666088879,5.439253492056649e-09,0.0009963611373677,-0.0133023709058761,0.0,0.0,0.0,-0.0075092855840921,60.0,13.419798851013184,-0.0,-6.768586757743833e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.353466157335788e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,9.849666093941778e-05,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,7.274936069734395e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,9.849662455962972e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0004672242212109,284.8160705566406,294.1499938964844,294.5018920898437,292.9641418457031,295.80078125,294.5927734375,285.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966610232368,5.4736841725855365e-09,0.0009966555517166,-0.0133925713598728,0.0,0.0,0.0,-0.0075263543985784,60.0,13.394344329833984,-0.0,-6.772587823888898e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,9.356104419566692e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,9.852444054558872e-05,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,7.276987889781594e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,9.852440416580066e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,0.0004673560033552,284.81640625,294.1499938964844,294.4918518066406,292.9544677734375,295.78924560546875,294.5826416015625,285.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996941816993,5.5065103587992326e-09,0.0009969363454729,-0.0134785678237676,0.0,0.0,0.0,-0.0075426278635859,60.0,13.368854522705078,-0.0,-6.77640343837993e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.358549141325057e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.855018288362773e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,7.27888909750618e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,9.855014650383964e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0004674781521316,284.8167419433594,294.1499938964844,294.48175048828125,292.9447631835937,295.7776794433594,294.5724792480469,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972020052373,5.536930025584752e-09,0.0009971964173018,-0.0135582601651549,0.0,0.0,0.0,-0.0075577083043754,60.0,13.343241691589355,-0.0,-6.779940520118545e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,9.360803960589692e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.85739243333228e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,7.280642603291199e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,9.857388795353472e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,0.0004675907839555,284.8171081542969,294.1499938964844,294.4716186523437,292.9349975585937,295.7661437988281,294.562255859375,285.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974418208003,5.564976479632833e-09,0.0009974362328648,-0.013631734997034,0.0,0.0,0.0,-0.0075716120190918,60.0,13.317508697509766,-0.0,-6.783202621818418e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.36276774154976e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.85946026048623e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,7.282170554390177e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,9.859457350103185e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,0.0004676888929679,284.8175048828125,294.1499938964844,294.4614562988281,292.9252319335937,295.7546081542969,294.5519714355469,285.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976507863029,5.589404938888265e-09,0.0009976451983675,-0.0136957317590713,0.0,0.0,0.0,-0.0075837224721908,60.0,13.291544914245604,-0.0,-6.78604479276146e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.364417928736656e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,9.861197759164496e-05,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,7.283453305717558e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,9.861194848781452e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0004677713150158,284.8179626464844,294.1499938964844,294.4512634277344,292.9154052734375,295.7431030273437,294.54168701171875,285.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978262241929,5.609922304472548e-09,0.0009978206362575,-0.0137494811788201,0.0,0.0,0.0,-0.0075938939116895,60.0,13.265295028686523,-0.0,-6.788431505810878e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,9.365729056298731e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,9.862578735919668e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,7.284473394975066e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,9.862575825536624e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.0004678368277382,284.81842041015625,294.1499938964844,294.4410095214844,292.90557861328125,295.7315673828125,294.5313415527344,285.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979656897485,5.626218602117206e-09,0.0009979599853977,-0.0137921730056405,0.0,0.0,0.0,-0.007601972669363,60.0,13.238724708557127,-0.0,-6.79032794437262e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.366640006192029e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,9.86353770713322e-05,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.0,0.0,7.285181345650926e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.863534069154412e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0004678823170252,284.81890869140625,294.1499938964844,294.4307556152344,292.89569091796875,295.7200622558594,294.5210266113281,285.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980623144656,5.637522448864729e-09,0.0009980567265301,-0.0138217862695455,0.0,0.0,0.0,-0.0076075769029557,60.0,13.211748123168944,-0.0,-6.791643869519248e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.367163147544488e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,9.864089224720374e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,7.28558879927732e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.864085586741568e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.0004679084813687,284.8194274902344,294.1499938964844,294.4204406738281,292.8857727050781,295.7085876464844,294.5106506347656,285.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981178445741,5.644003930882491e-09,0.0009981121402233,-0.0138387661427259,0.0,0.0,0.0,-0.0076107899658381,60.0,13.184365272521973,-0.0,-6.792398465904625e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.367244638269769e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,9.86417508102022e-05,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,7.285652100108564e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.864171443041414e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.000467912555905,284.8199462890625,294.1499938964844,294.4100952148437,292.8758239746094,295.6971130371094,294.50030517578125,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981262264773,5.6449787066981125e-09,0.0009981205221265,-0.0138413198292255,0.0,0.0,0.0,-0.0076112737879157,60.0,13.15651798248291,-0.0,-6.792511442199611e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.366900485474616e-05,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.863812010735272e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,7.285384344868362e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,9.863809100352228e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0004678953555412,284.8205261230469,294.1499938964844,294.39971923828125,292.8658447265625,295.6856384277344,294.4899597167969,285.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980892064049,5.6406483928128645e-09,0.0009980836184695,-0.0138299763202667,0.0,0.0,0.0,-0.0076091270893812,60.0,13.128180503845217,-0.0,-6.792007667399957e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.366093581775203e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,9.862962178885935e-05,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,7.284756429726258e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.862959268502892e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0004678550758399,284.8211364746094,294.1499938964844,294.3893127441406,292.8558044433594,295.6741638183594,294.4796142578125,285.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980029426515,5.630554689162182e-09,0.0009979972383007,-0.0138035332784056,0.0,0.0,0.0,-0.0076041230931878,60.0,13.099305152893066,-0.0,-6.790833140257746e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.364864672534168e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.861668513622136e-05,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,7.283800368895754e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,9.861664875643328e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0004677936958614,284.8217468261719,294.1499938964844,294.3788452148437,292.84576416015625,295.6627197265625,294.46929931640625,285.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615202081088455e-09,0.000997866038233,-0.0137633131816983,0.0,0.0,0.0,-0.007596512325108,60.0,13.069957733154297,-0.0,-6.789046125277309e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.363124263472856e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.85983497230336e-05,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,7.282447040779516e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,9.859832061920316e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.000467706733616,284.8224182128906,294.1499938964844,294.36834716796875,292.8356628417969,295.6512756347656,294.4590148925781,285.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976858273148,5.593474572407331e-09,0.0009976802393794,-0.0137063926085829,0.0,0.0,0.0,-0.0075857411138713,60.0,13.039952278137209,-0.0,-6.786518014223476e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,9.361019328935072e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,9.85761798801832e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,7.280809222720563e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.857615077635272e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0004676015814766,284.8230895996094,294.1499938964844,294.3578186035156,292.82550048828125,295.63983154296875,294.44873046875,285.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974611457437,5.5672044751986505e-09,0.0009974555578082,-0.0136375715956091,0.0,0.0,0.0,-0.0075727179646492,60.0,13.009504318237305,-0.0,-6.783461969916972e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,9.358455281471834e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.854918607743456e-05,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,7.278814882738516e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.854915697360413e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0004674735246226,284.82379150390625,294.1499938964844,294.34722900390625,292.8153381347656,295.62841796875,294.4384765625,285.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971876861527,5.535222946662088e-09,0.0009971822146326,-0.0135537879541516,0.0,0.0,0.0,-0.0075568635948002,60.0,12.97851848602295,-0.0,-6.779742278695269e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,9.355474321637304e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.851779032032935e-05,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,7.276496035046875e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,9.851776121649892e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.000467324629426,284.82452392578125,294.1499938964844,294.33660888671875,292.8051147460937,295.61700439453125,294.4282531738281,285.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968697559088,5.498038913032133e-09,0.0009968642843887,-0.0134563744068145,0.0,0.0,0.0,-0.0075384299270808,60.0,12.947050094604492,-0.0,-6.775418626148166e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.352085180580616e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,9.84821017482318e-05,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,7.273860683199018e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,9.848207264440134e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,0.0004671553324442,284.8252868652344,294.1499938964844,294.3259582519531,292.7948608398437,295.6056213378906,294.4180908203125,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965082863345,5.455773610663073e-09,0.0009965028148144,-0.0133456494659185,0.0,0.0,0.0,-0.0075174774974584,60.0,12.914966583251951,-0.0,-6.770505933673121e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
