time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,9.348317689727992e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.844242595136166e-05,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,7.270929927472025e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,9.84423968475312e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0004669671470765,284.8260803222656,294.1499938964844,294.31524658203125,292.7845458984375,295.59423828125,294.4079284667969,285.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408792524974615e-09,0.0009961010655388,-0.013222568668425,0.0,0.0,0.0,-0.0074941869825124,60.0,12.882450103759766,-0.0,-6.765047544377012e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,9.344120917376132e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,9.83982317848131e-05,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,7.267665205290541e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.839820268098264e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0004667575121857,284.8268737792969,294.1499938964844,294.3044738769531,292.7742004394531,295.5828552246094,294.3978576660156,285.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956590365618,5.356462828842723e-09,0.000995653681457,-0.0130854761227965,0.0,0.0,0.0,-0.0074682449921965,60.0,12.849326133728027,-0.0,-6.758970272358057e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,9.339650569017977e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,9.835114906309173e-05,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,7.264188025146723e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,9.835111995926128e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0004665341984946,284.8277282714844,294.1499938964844,294.2936706542969,292.7637939453125,295.57147216796875,294.3877868652344,285.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951823158189,5.300724748025232e-09,0.0009951770771294,-0.012939453125,0.0,0.0,0.0,-0.007440613117069,60.0,12.815834045410156,-0.0,-6.752500070206224e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.3347996880766e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,9.830007184064016e-05,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,7.260415441123769e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,9.83000427368097e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,0.000466291909106,284.8285827636719,294.1499938964844,294.2828369140625,292.7533569335937,295.56011962890625,294.3777770996094,285.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946651989594,5.240253120319949e-09,0.0009946599602699,-0.0127810277044773,0.0,0.0,0.0,-0.0074106347747147,60.0,12.781871795654297,-0.0,-6.745483460690593e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,9.329643216915429e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,9.82457713689655e-05,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,7.256404933286831e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.824574226513504e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.0004660343402065,284.8294677734375,294.1499938964844,294.2719421386719,292.7428894042969,295.5487670898437,294.3677978515625,285.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175967654480473e-09,0.0009941102471202,-0.0126126091927289,0.0,0.0,0.0,-0.0073787658475339,60.0,12.747523307800291,-0.0,-6.738029156849734e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,9.324080019723624e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,9.818719263421372e-05,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,7.252077921293676e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,9.818716353038326e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,0.0004657564568333,284.8304138183594,294.1499938964844,294.260986328125,292.7323608398437,295.5374450683594,294.35791015625,285.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993522349745,5.106617351202658e-09,0.0009935172274708,-0.0124309211969375,0.0,0.0,0.0,-0.007344386074692,60.0,12.71262264251709,-0.0,-6.729991497422817e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,9.318148659076542e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,9.812472126213834e-05,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,7.247464236570522e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.812469215830788e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,0.0004654601507354,284.83135986328125,294.1499938964844,294.25,292.7217712402344,295.526123046875,294.3480224609375,285.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928899817168,5.032672500959734e-09,0.000992884975858,-0.0122371958568692,0.0,0.0,0.0,-0.0073077282868325,60.0,12.677310943603516,-0.0,-6.721426615285965e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.311608300777152e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.805585432332008e-05,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,7.242377614602447e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,9.805582521948963e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0004651334893424,284.8323059082031,294.1499938964844,294.23809814453125,292.71124267578125,295.5148010253906,294.3381652832031,285.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921928867697,4.951153709242817e-09,0.0009921879973262,-0.0120236240327358,0.0,0.0,0.0,-0.0072673163376748,60.0,12.641571998596191,-0.0,-6.711991318297805e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,9.303283150075004e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.796817903406918e-05,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,7.235902012325823e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,9.796814993023872e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0004647175956051,284.83331298828125,294.1499938964844,294.2245178222656,292.7008056640625,295.50347900390625,294.32818603515625,285.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913055691868,4.847382495398733e-09,0.0009913006797432,-0.011751752346754,0.0,0.0,0.0,-0.0072158728726208,60.0,12.604741096496582,-0.0,-6.699989540948081e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,9.293622861150652e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,9.786645387066528e-05,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,7.228388130897656e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,9.786642476683484e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0004642350540962,284.8343200683594,294.1499938964844,294.2092590332031,292.6905212402344,295.4921264648437,294.3180847167969,285.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902759920805,4.726987690162332e-09,0.0009902713354676,-0.0114363245666027,0.0,0.0,0.0,-0.007156188134104,60.0,12.566832542419434,-0.0,-6.68607853526737e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,9.282292739953846e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.77471427177079e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,7.219576218631119e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.774711361387745e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,0.0004636691010091,284.8353576660156,294.1499938964844,294.19244384765625,292.6803283691406,295.4807434082031,294.3077392578125,285.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890685323625,4.585787305444455e-09,0.000989063992165,-0.0110663827508687,0.0,0.0,0.0,-0.0070861894637346,60.0,12.527422904968262,-0.0,-6.669782237622712e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,9.269676957046612e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,9.761429100763051e-05,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,7.209763862192631e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,9.761426190380008e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,0.0004630389157682,284.83642578125,294.1499938964844,294.174072265625,292.6702880859375,295.4693298339844,294.29718017578125,285.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877240518108,4.428567290659657e-09,0.0009877196280285,-0.0106544643640518,0.0,0.0,0.0,-0.0070082489401102,60.0,12.48678970336914,-0.0,-6.651659845147151e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,9.255643090000376e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,9.746650175657123e-05,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,7.198847742984071e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.746647265274078e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.000462337891804,284.8374938964844,294.1499938964844,294.1542358398437,292.6603088378906,295.4578552246094,294.2864074707031,285.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862284641712,4.253675633947296e-09,0.0009862241568043,-0.0101962406188249,0.0,0.0,0.0,-0.0069215479306876,60.0,12.444830894470217,-0.0,-6.631530169443067e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,9.24057312658988e-05,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,9.730781312100588e-05,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,7.187126902863383e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,9.730778401717544e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0004615851212292,284.8385925292969,294.1499938964844,294.1330261230469,292.65045166015625,295.4463195800781,294.275390625,285.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846225148066,4.06588318568879e-09,0.0009846184402704,-0.0097042089328169,0.0,0.0,0.0,-0.0068284515291452,60.0,12.401498794555664,-0.0,-6.609949565472564e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,9.225159737979992e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,9.714549378259107e-05,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,7.175138307502493e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.714547195471825e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.0004608151793945,284.8397216796875,294.1499938964844,294.1104431152344,292.64068603515625,295.4347229003906,294.2641906738281,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829797782003,3.873806608822861e-09,0.0009829759364947,-0.0092009445652365,0.0,0.0,0.0,-0.0067332303151488,60.0,12.357362747192385,-0.0,-6.587912082522962e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,9.210441930918024e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,9.699051588540895e-05,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,7.16369177098386e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,9.699048678157852e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.000460080045741,284.84088134765625,294.1499938964844,294.0865478515625,292.6310119628906,295.42303466796875,294.2527770996094,285.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981411198154,3.690406424894377e-09,0.0009814075892791,-0.008720408193767,0.0,0.0,0.0,-0.0066423104144632,60.0,12.31295108795166,-0.0,-6.56690559708295e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,9.197963663609698e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,9.68591048149392e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,7.153985643526539e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,9.685907571110874e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0004594566999003,284.842041015625,294.1499938964844,294.0614318847656,292.6214294433594,295.4112548828125,294.2411499023437,285.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800810366868,3.534895043344477e-09,0.0009800775442272,-0.0083129396662116,0.0,0.0,0.0,-0.0065652155317366,60.0,12.26948356628418,-0.0,-6.549119291321405e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,9.189241245621815e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,9.676725312601776e-05,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,7.147201540647075e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,9.67672312981449e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,0.0004590210155583,284.8432312011719,294.1499938964844,294.03515625,292.6119384765625,295.3993835449219,294.2290954589844,285.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791511110961,3.4261879999775147e-09,0.0009791476186364,-0.0080281049013137,0.0,0.0,0.0,-0.0065113231539726,60.0,12.2283935546875,-0.0,-6.53670042538579e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.185875387629494e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,9.673181921243668e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,7.144584378693253e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,9.673179010860622e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0004588529118336,284.8444519042969,294.1499938964844,294.0077819824219,292.6025085449219,295.3873596191406,294.2165222167969,285.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787918534129,3.384225122360362e-09,0.0009787884773686,-0.0079181538894772,0.0,0.0,0.0,-0.0064905188046395,60.0,12.191044807434082,-0.0,-6.531909235718558e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,9.189165575662628e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,9.67664527706802e-05,299.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,7.1471426053904e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,9.676643094280736e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0004590172320604,284.845703125,294.1499938964844,293.9793395996094,292.5931396484375,295.3752136230469,294.20281982421875,285.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979141681455,3.4251763647574762e-09,0.0009791383054107,-0.008025455288589,0.0,0.0,0.0,-0.0065108179114758,60.0,12.15994644165039,-0.0,-6.53658460691986e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.198941552313045e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,9.686940029496328e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,7.154745981097221e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.686937846709044e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0004595055652316,284.8469543457031,294.1499938964844,293.94989013671875,292.5838623046875,295.3629150390625,294.1878356933594,285.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801825508475,3.546943849741524e-09,0.0009801790583878,-0.008344511501491,0.0,0.0,0.0,-0.0065711811184883,60.0,12.134672164916992,-0.0,-6.550496323143308e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,9.21547252801247e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,9.70434775808826e-05,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,7.167603325797245e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.704345575300977e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,0.0004603313282132,284.8482360839844,294.1499938964844,293.9195251464844,292.5746154785156,295.35040283203125,294.1708068847656,285.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819434490054,3.752873567464121e-09,0.0009819397237151,-0.0088840844109654,0.0,0.0,0.0,-0.0066732680425047,60.0,12.117069244384766,-0.0,-6.574057209718377e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,9.2368594778236e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,9.726869757287204e-05,299.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,7.184237620094791e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,9.72686684690416e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0004613996716216,284.8495483398437,294.1499938964844,293.8882751464844,292.5654296875,295.3377380371094,294.1517028808594,285.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842216968536,4.019307997538135e-09,0.0009842176223173,-0.0095821795985102,0.0,0.0,0.0,-0.0068053496070206,60.0,12.105504989624023,-0.0,-6.604602731385968e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,9.2612681328319e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.75257353275083e-05,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,7.20322277629748e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,9.752570622367784e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,0.0004626189474947,284.85089111328125,294.1499938964844,293.8562316894531,292.5563049316406,295.3248596191406,294.1297607421875,285.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868221823126,4.323391422644818e-09,0.0009868178749457,-0.0103789018467068,0.0,0.0,0.0,-0.0069560967385768,60.0,12.100038528442385,-0.0,-6.639550775844327e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,9.28602967178449e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,9.77864838205278e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,7.222481508506462e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,9.778645471669734e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.0004638558020815,284.8522644042969,294.1499938964844,293.82342529296875,292.5472106933594,295.3117980957031,294.1053161621094,285.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894603863358,4.631862449144819e-09,0.0009894557297229,-0.011187101714313,0.0,0.0,0.0,-0.0071090199053287,60.0,12.097673416137695,-0.0,-6.675097807828935e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,9.30888272705488e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,9.802713611861692e-05,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,7.24025594536215e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,9.802710701478644e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,0.0004649973707273,284.8536376953125,294.1499938964844,293.7899169921875,292.53814697265625,295.2984924316406,294.0780334472656,285.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918953292071,4.916562268419966e-09,0.0009918904397636,-0.0119329998269677,0.0,0.0,0.0,-0.007250159047544,60.0,12.097016334533691,-0.0,-6.707989541610004e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,9.328291343990712e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,9.823151776799932e-05,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,7.255351374624297e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.823149594012648e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,0.0004659668775275,284.8550720214844,294.1499938964844,293.7557678222656,292.5291442871094,295.2850341796875,294.0487365722656,285.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.158351523704141e-09,0.0009939582087099,-0.0125664602965116,0.0,0.0,0.0,-0.0073700258508324,60.0,12.095285415649414,-0.0,-6.73598705702716e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,9.346622391603888e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,9.84245489235036e-05,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,7.26960861356929e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,9.842451981967316e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,0.0004668825422413,284.85650634765625,294.1499938964844,293.7210388183594,292.5201416015625,295.27130126953125,294.01727294921875,285.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959161980077,5.386705748122722e-09,0.0009959108429029,-0.0131647083908319,0.0,0.0,0.0,-0.0074832299724221,60.0,12.09168529510498,-0.0,-6.762482485100918e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,9.3365742941387e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.831873467192054e-05,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,7.261793507495895e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,9.83187128440477e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0004663806175813,284.85797119140625,294.1499938964844,293.685791015625,292.5111999511719,295.2574157714844,293.9853210449219,285.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948484366759,5.26148458135367e-09,0.0009948431979864,-0.0128366481512784,0.0,0.0,0.0,-0.0074211680330336,60.0,12.07944679260254,-0.0,-6.747946201812739e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8823547363281,0.0,0.0,9.315615170635284e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,9.809803304960953e-05,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,7.245491724461317e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,9.809800394577906e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0004653336945921,284.85943603515625,294.1499938964844,293.65008544921875,292.50225830078125,295.24334716796875,293.9544982910156,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926143102347,5.000319269754527e-09,0.0009926093043759,-0.0121524324640631,0.0,0.0,0.0,-0.0072916941717267,60.0,12.04935359954834,-0.0,-6.717681344525772e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,9.290944581152873e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,9.783823770703748e-05,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,7.226303569041193e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,9.783820860320702e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,0.000464101351099,284.8609619140625,294.1499938964844,293.614013671875,292.49334716796875,295.2291259765625,293.92498779296875,285.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899856522679,4.692908284198438e-09,0.000989980995655,-0.0113470368087291,0.0,0.0,0.0,-0.0071392990648746,60.0,12.009902000427246,-0.0,-6.682143549596732e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,9.261979721486568e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,9.75332222878933e-05,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,7.203775021480396e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,9.753319318406284e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,0.0004626545123755,284.8624572753906,294.1499938964844,293.5775756835937,292.4844665527344,295.2147521972656,293.8973388671875,285.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868992492556,4.331997427442502e-09,0.0009868949418887,-0.0104014463722705,0.0,0.0,0.0,-0.0069603803567588,60.0,11.96217918395996,-0.0,-6.640541272417978e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,9.231748117599636e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,9.72148627624847e-05,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,7.18026130925864e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,9.721484093461186e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,0.0004611443728208,284.864013671875,294.1499938964844,293.54083251953125,292.4756164550781,295.2002258300781,293.8716125488281,285.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836776880547,3.955300531544026e-09,0.0009836737299337,-0.0094144688919186,0.0,0.0,0.0,-0.0067736352793872,60.0,11.90966796875,-0.0,-6.597257851126416e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,9.204661910189316e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,9.69296379480511e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,7.159194501582533e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,9.692960884422064e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0004597913648467,284.8655700683594,294.1499938964844,293.50390625,292.4667663574219,295.185546875,293.84771728515625,285.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807909373193,3.6178027240652e-09,0.0009807873284444,-0.0085301734507083,0.0,0.0,0.0,-0.0066063208505511,60.0,11.855432510375977,-0.0,-6.558598641959179e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,9.18595978873782e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,9.673268505139276e-05,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,7.144648407120258e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,9.673266322351992e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,0.0004588571609929,284.8671264648437,294.1499938964844,293.466796875,292.4579467773437,295.17071533203125,293.8249816894531,285.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787972085177,3.384755142832318e-09,0.0009787938324734,-0.0079195415601134,0.0,0.0,0.0,-0.0064907856285572,60.0,11.803994178771973,-0.0,-6.531969631851099e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,9.179372136713936e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,9.666331607149914e-05,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,7.139523950172588e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,9.66632942436263e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,0.0004585280839819,284.86871337890625,294.1499938964844,293.4295959472656,292.4491577148437,295.1557312011719,293.8027648925781,285.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780940599739,3.3026466006447204e-09,0.0009780908003449,-0.0077043995261192,0.0,0.0,0.0,-0.0064500761218369,60.0,11.759350776672363,-0.0,-6.522601125880102e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,9.187123941956088e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.674494503997266e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,7.145553536247462e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,9.674492321209982e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0004589153104461,284.8703308105469,294.1499938964844,293.3923645019531,292.4403991699219,295.1405334472656,293.77935791015625,285.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789189789444,3.399196479847432e-09,0.0009789154864847,-0.0079573821276426,0.0,0.0,0.0,-0.0064979358576238,60.0,11.72592830657959,-0.0,-6.533618801540797e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.207717812387271e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.0,0.0,9.6961812232621e-05,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,7.161570829339325e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.696179040474816e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,0.0004599440435413,284.8719482421875,294.1499938964844,293.3551330566406,292.4316711425781,295.1251220703125,293.7535400390625,285.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811123600229,3.6557532556713564e-09,0.0009811087511479,-0.0086296126246452,0.0,0.0,0.0,-0.0066251191310584,60.0,11.706007957458496,-0.0,-6.562940058074673e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,9.235819743480532e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.725773998070508e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,7.183427806012332e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.725771087687464e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,0.0004613477794919,284.8736267089844,294.1499938964844,293.3179931640625,292.4229736328125,295.1094665527344,293.72430419921875,285.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841062128543,4.0058454331415305e-09,0.0009841021383181,-0.0095469057559967,0.0,0.0,0.0,-0.0067986734211444,60.0,11.697138786315918,-0.0,-6.60305730093569e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
