time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052380,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,9.264818800147624e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,9.756311192177236e-05,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,7.20598254702054e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,9.756309009389952e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,0.0004627963353414,284.87530517578125,294.1499938964844,293.2809753417969,292.414306640625,295.09356689453125,293.6907958984375,285.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871959919109,4.3671208871387535e-09,0.000987191684544,-0.0104934750124812,0.0,0.0,0.0,-0.0069777746684849,60.0,11.69726276397705,-0.0,-6.644584260584453e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.28958397707902e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.0,0.0,9.782390407053754e-05,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,7.225244917208329e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,9.78238822426647e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0004640334227588,284.87701416015625,294.1499938964844,293.244140625,292.4056701660156,295.07745361328125,293.6543273925781,285.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898350108414,4.675649201146825e-09,0.0009898302378132,-0.0113018210977315,0.0,0.0,0.0,-0.0071307276375591,60.0,11.699040412902832,-0.0,-6.68015118776566e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.31036120164208e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,9.804269211599605e-05,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,7.241404091473669e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.80426702881232e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,0.0004650712653528,284.8787536621094,294.1499938964844,293.20758056640625,292.3970642089844,295.06109619140625,293.6150817871094,285.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992048648186,4.934481268037416e-09,0.0009920437587425,-0.0119799459353089,0.0,0.0,0.0,-0.0072590424679219,60.0,11.699700355529783,-0.0,-6.710062194770218e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,9.332966874353588e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,9.828073962125929e-05,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,7.258986443048343e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,9.828071779338644e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0004662004939746,284.8804931640625,294.1499938964844,293.1713256835937,292.3885192871094,295.0445556640625,293.5738830566406,285.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944568155333,5.216104437266722e-09,0.0009944515768438,-0.0127177638933062,0.0,0.0,0.0,-0.0073986537754535,60.0,11.699323654174805,-0.0,-6.742683211768964e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,9.363800199935211e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,9.86054292297922e-05,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,7.282967999344692e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,9.860540740191936e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0004677406686823,284.8822937011719,294.1499938964844,293.1354675292969,292.3800354003906,295.0277709960937,293.5299072265625,285.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977429872378,5.600232722002829e-09,0.0009977373993024,-0.0137240979820489,0.0,0.0,0.0,-0.0075890887528657,60.0,11.703144073486328,-0.0,-6.787304585031961e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,9.337950905319305e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,9.833322110353038e-05,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.0,0.0,7.262862345669419e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,9.833319927565752e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.0004664494481403,284.88409423828125,294.1499938964844,293.1000061035156,292.3716125488281,295.0108337402344,293.487060546875,285.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949883678928,5.278138814901467e-09,0.0009949830127879,-0.0128802824765443,0.0,0.0,0.0,-0.0074294116348028,60.0,11.692420959472656,-0.0,-6.749878878054005e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.316227078670636e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,9.810445772018284e-05,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,7.245966116897762e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.810443589231e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0004653642827179,284.88592529296875,294.1499938964844,293.0650634765625,292.3632507324219,294.9937744140625,293.4478759765625,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926749626174,5.0074477897510405e-09,0.0009926699567586,-0.0121711082756519,0.0,0.0,0.0,-0.0072952266782522,60.0,11.65931510925293,-0.0,-6.71850628464199e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,9.299040539190172e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,9.792347555048764e-05,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,7.232598727568984e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,9.79234537226148e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,0.0004645058070309,284.88775634765625,294.1499938964844,293.0306701660156,292.3549499511719,294.9765930175781,293.41082763671875,285.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908435167744,4.793287988746897e-09,0.0009908387437462,-0.0116100274026393,0.0,0.0,0.0,-0.0071890586987137,60.0,11.622079849243164,-0.0,-6.693737475416128e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,9.278814104618505e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,9.771048644324765e-05,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,7.216867379611358e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,9.77104646153748e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,0.0004634954675566,284.8895874023437,294.1499938964844,292.9968566894531,292.34674072265625,294.95928955078125,293.37615966796875,285.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886883199214,4.541259368551209e-09,0.0009886837797239,-0.0109497187659144,0.0,0.0,0.0,-0.0070641180500388,60.0,11.581960678100586,-0.0,-6.664647145271374e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,9.2553993454203e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,9.746391151566058e-05,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,7.198655657703057e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,9.746388968778774e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0004623258428182,284.8914489746094,294.1499938964844,292.9637451171875,292.338623046875,294.9419250488281,293.34375,285.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861934231594,4.249501639463915e-09,0.0009861891157925,-0.0101853040978312,0.0,0.0,0.0,-0.0069194822572171,60.0,11.539048194885254,-0.0,-6.631049842553693e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.231763397110626e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,9.72150155575946e-05,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,7.180272223195061e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,9.721499372972175e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0004611451877281,284.8933410644531,294.1499938964844,292.9313659667969,292.33062744140625,294.9244384765625,293.3138427734375,285.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836743120104,3.9549905572755514e-09,0.0009836703538894,-0.0094136577099561,0.0,0.0,0.0,-0.0067734778858721,60.0,11.493645668029783,-0.0,-6.597222323989628e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,9.212445729644968e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,9.701158705865964e-05,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,7.165247370721772e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,9.70115652307868e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.0004601802211254,284.8952331542969,294.1499938964844,292.8997497558594,292.3226928710937,294.9068603515625,293.28594970703125,285.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816156234592,3.7142777742360522e-09,0.0009816118981689,-0.0087829548865556,0.0,0.0,0.0,-0.0066541456617414,60.0,11.448675155639648,-0.0,-6.569637633901948e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,9.200200292980298e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.688263526186348e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,7.155723142204806e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.688261343399064e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.0004595685459207,284.89715576171875,294.1499938964844,292.8690185546875,292.3149108886719,294.88922119140625,293.2596740722656,285.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803099092096,3.561684724928682e-09,0.0009803063003346,-0.0083831343799829,0.0,0.0,0.0,-0.006578495260328,60.0,11.406817436218262,-0.0,-6.552181019969795e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,9.196882456308232e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,9.684770338935778e-05,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,7.153142360039055e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,9.684768156148492e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0004594028287101,284.8990783691406,294.1499938964844,292.83917236328125,292.3072509765625,294.8714599609375,293.2339172363281,285.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799557738006,3.520321145700222e-09,0.0009799522813409,-0.0082747545093297,0.0,0.0,0.0,-0.006557987537235,60.0,11.372071266174316,-0.0,-6.547453779148782e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.201590000884607e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,9.68972744885832e-05,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,7.156803621910512e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,9.689725266071036e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0004596379876602,284.9010314941406,294.1499938964844,292.810302734375,292.2997131347656,294.85357666015625,293.207763671875,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804565925151,3.578945362292529e-09,0.0009804531000554,-0.0084283612668514,0.0,0.0,0.0,-0.0065870475955307,60.0,11.34451961517334,-0.0,-6.554154907689735e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,9.212927398039028e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,9.701665840111672e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.165621354943141e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,9.701663657324389e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0004602043190971,284.9029846191406,294.1499938964844,292.7824401855469,292.2923278808594,294.83563232421875,293.1805419921875,285.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816640522331,3.720169283738528e-09,0.0009816603269428,-0.008798393420875,0.0,0.0,0.0,-0.0066570565104484,60.0,11.324204444885254,-0.0,-6.57031264950092e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,9.229629358742386e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,9.719254012452438e-05,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,7.178611849667504e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,9.719251829665154e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,0.0004610386095009,284.90496826171875,294.1499938964844,292.75567626953125,292.2851257324219,294.8175354003906,293.1517333984375,285.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834432275965,3.928235958738924e-09,0.0009834392694756,-0.00934355892241,0.0,0.0,0.0,-0.0067602028138935,60.0,11.311164855957031,-0.0,-6.59415348991388e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,9.249103459296748e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,9.739760571392252e-05,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,7.19375821063295e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,9.73975911620073e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,0.0004620113759301,284.906982421875,294.1499938964844,292.7300720214844,292.2780456542969,294.79937744140625,293.1212158203125,285.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855177486315,4.170835676831075e-09,0.0009855136740952,-0.0099791958928108,0.0,0.0,0.0,-0.0068804696202278,60.0,11.303415298461914,-0.0,-6.622006054612939e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,9.26995708141476e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,9.76172013906762e-05,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,7.209977775346488e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,9.761718683876096e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,0.0004630530602298,284.9090270996094,294.1499938964844,292.7056579589844,292.27117919921875,294.7810974121094,293.0886535644531,285.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430624311879683e-09,0.0009877351112663,-0.0106598567217588,0.0,0.0,0.0,-0.007009258493781,60.0,11.300426483154297,-0.0,-6.651897166420896e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,9.290458547184244e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,9.783310088096188e-05,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,7.225923036457971e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,9.783307905308902e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0004640771658159,284.9110717773437,294.1499938964844,292.6824951171875,292.2644958496094,294.7627258300781,293.05474853515625,285.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989923835732,4.6860328950515395e-09,0.0009899191791191,-0.0113290259614586,0.0,0.0,0.0,-0.0071358755230903,60.0,11.299264907836914,-0.0,-6.681349873360888e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,9.309728193329649e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,9.80360127869062e-05,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,7.240910781547427e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,9.803599095903336e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,0.0004650397168006,284.91314697265625,294.1499938964844,292.6606750488281,292.2580261230469,294.7442626953125,293.0198059082031,285.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919769363477,4.9260862056144106e-09,0.0009919720469042,-0.0119579508900642,0.0,0.0,0.0,-0.0072548813186585,60.0,11.298954963684082,-0.0,-6.709090882850435e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,9.327109000878409e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,9.82190467766486e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,7.25442951079458e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,9.821902494877575e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0004659079422708,284.9152526855469,294.1499938964844,292.6402587890625,292.2517395019531,294.72576904296875,292.9844970703125,285.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938288712874,5.142615222553104e-09,0.0009938237490132,-0.0125252325087785,0.0,0.0,0.0,-0.0073622246272861,60.0,11.298343658447266,-0.0,-6.734163093824463e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,9.34232011786662e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.837921970756724e-05,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,7.266260217875242e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,9.837920515565202e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0004666677559725,284.9173583984375,294.1499938964844,292.6212463378906,292.2456970214844,294.70721435546875,292.9491577148437,285.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954494889825,5.332104091593237e-09,0.000995444250293,-0.0130216618999838,0.0,0.0,0.0,-0.0074561634100973,60.0,11.296746253967283,-0.0,-6.75614231226973e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.355321526527403e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,9.851613867795096e-05,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,7.276372343767434e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,9.85161168500781e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0004673172079492,284.9195251464844,294.1499938964844,292.603759765625,292.2398986816406,294.68865966796875,292.9143371582031,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968348313122,5.494069199585283e-09,0.0009968293597921,-0.0134459761902689,0.0,0.0,0.0,-0.0075364573858678,60.0,11.29382610321045,-0.0,-6.774957483912658e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,9.36611177166924e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,9.862976003205404e-05,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.284764433279634e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.86297382041812e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,0.0004678562108892,284.92169189453125,294.1499938964844,292.5878295898437,292.2343139648437,294.6700744628906,292.8804931640625,285.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979844326153,5.628477239838503e-09,0.0009979788446798,-0.0137980906292796,0.0,0.0,0.0,-0.0076030897907912,60.0,11.289325714111328,-0.0,-6.790590845184853e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,9.374855289934204e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,9.872182999970391e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,7.29156454326585e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,9.872180817183108e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,0.0004682929429691,284.9238586425781,294.1499938964844,292.5735168457031,292.22900390625,294.6515197753906,292.8478088378906,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989159880205,5.737386121751342e-09,0.0009989102836698,-0.014083401300013,0.0,0.0,0.0,-0.0076570813544094,60.0,11.283387184143066,-0.0,-6.803271901389962e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,9.38156299525872e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.879247227218002e-05,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,7.29678213247098e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,9.879245044430718e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,0.000468628044473,284.9260559082031,294.1499938964844,292.5608825683594,292.2239685058594,294.63299560546875,292.816650390625,285.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996306616812,5.8209415065846315e-09,0.0009996248409152,-0.0143022891134023,0.0,0.0,0.0,-0.0076985042542219,60.0,11.275797843933104,-0.0,-6.81300917904082e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.386344027007e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,9.884281462291256e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,7.30050087440759e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,9.884279279503971e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.0004688668705057,284.92828369140625,294.1499938964844,292.54998779296875,292.2191772460937,294.614501953125,292.78717041015625,285.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.8804792146816e-09,0.0010001340415328,-0.0144582586362957,0.0,0.0,0.0,-0.0077280201949179,60.0,11.266718864440918,-0.0,-6.819951181569196e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,9.390107879880816e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,9.888245403999464e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,7.303427992155775e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.888243221212178e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,0.0004690548812504,284.9305114746094,294.1499938964844,292.54022216796875,292.2146911621094,294.5960998535156,292.7596740722656,285.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005407966673,5.927350610335225e-09,0.0010005348594859,-0.0145810442045331,0.0,0.0,0.0,-0.0077512562274932,60.0,11.256293296813965,-0.0,-6.82541880792087e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,9.393879736308008e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.892216621665284e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,7.306361658265814e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.892214438878e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.000469243270345,284.9327697753906,294.1499938964844,292.53082275390625,292.21044921875,294.5777587890625,292.7339172363281,285.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.9743139324552885e-09,0.0010009364923462,-0.0147040719166398,0.0,0.0,0.0,-0.0077745378948748,60.0,11.245410919189451,-0.0,-6.830899934584522e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,9.39764577196911e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,9.896182746160775e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,7.309290958801284e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,9.896180563373493e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0004694314266089,284.9350280761719,294.1499938964844,292.5218811035156,292.2064514160156,294.5594787597656,292.7099609375,285.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.0212146379967635e-09,0.0010013375431299,-0.0148269338533282,0.0,0.0,0.0,-0.0077977888286113,60.0,11.234464645385742,-0.0,-6.83637537690629e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,9.401411807630212e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.900148143060504e-05,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,7.312219531740993e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,9.90014596027322e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0004696195246651,284.93731689453125,294.1499938964844,292.5133056640625,292.2027282714844,294.5412902832031,292.6874694824219,285.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068104685397202e-09,0.0010017384774982,-0.0149497669190168,0.0,0.0,0.0,-0.0078210337087512,60.0,11.223773002624512,-0.0,-6.841852240313528e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.405178570887074e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,9.904114995151758e-05,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.315149559872225e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,9.904112812364474e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,0.0004698077100329,284.93963623046875,294.1499938964844,292.5051574707031,292.1992492675781,294.523193359375,292.6665344238281,285.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.115014272722874e-09,0.0010021396446973,-0.015072651207447,0.0,0.0,0.0,-0.0078442897647619,60.0,11.21344757080078,-0.0,-6.847333366977183e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,9.408949699718504e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,9.90808621281758e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,7.318082498386502e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,9.908084030030297e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0004699960700236,284.94195556640625,294.1499938964844,292.4974060058594,292.19598388671875,294.5051574707031,292.64697265625,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161974930307679e-09,0.0010025411611422,-0.0151956686750054,0.0,0.0,0.0,-0.0078675700351595,60.0,11.203511238098145,-0.0,-6.85282230961093e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,9.412726649316028e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.912063251249492e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,7.321019802475348e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.912061068462208e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.0004701847501564,284.9443054199219,294.1499938964844,292.49005126953125,292.1929626464844,294.4872131347656,292.6286926269531,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029495460912,6.2090066421660595e-09,0.0010029433760792,-0.0153188714757561,0.0,0.0,0.0,-0.007890885695815,60.0,11.19398307800293,-0.0,-6.858321910385713e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,9.416510874871165e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,9.91604756563902e-05,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,7.323962927330285e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.916046110447496e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,0.0004703737504314,284.9466552734375,294.1499938964844,292.48309326171875,292.190185546875,294.4693603515625,292.6115417480469,285.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033524595201,6.256125839598781e-09,0.001003346289508,-0.0154423033818602,0.0,0.0,0.0,-0.007914244197309,60.0,11.184850692749023,-0.0,-6.86383430092974e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.420302376383916e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,9.920040611177684e-05,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,7.326911872951314e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.9200384283904e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.00047056315816,284.94903564453125,294.1499938964844,292.4765014648437,292.1876220703125,294.4515991210937,292.5955505371094,285.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037563042715,6.303341404390039e-09,0.0010037500178441,-0.0155659848824143,0.0,0.0,0.0,-0.0079376511275768,60.0,11.176155090332031,-0.0,-6.869360191785745e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,9.424101881450042e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,9.924041660269722e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,7.329867366934195e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.9240402050782e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,0.0004707529733423,284.951416015625,294.1499938964844,292.47027587890625,292.1852722167969,294.4339294433594,292.58056640625,285.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.16784954071045,-0.0,-6.874899582953732e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.427909390069544e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.9280514405109e-05,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,7.332828681683168e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,9.928049985319376e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0004709431668743,284.9538269042969,294.1499938964844,292.4644775390625,292.1831359863281,294.4163513183594,292.5666198730469,285.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045664384961,6.398076290992094e-09,0.0010045600356534,-0.0158141441643238,0.0,0.0,0.0,-0.0079846158623695,60.0,11.159969329833984,-0.0,-6.880453895519167e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
