time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054720,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,9.431725629838184e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,9.932069951901212e-05,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,7.335796544793993e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,9.932067769113928e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0004711337969638,284.9562683105469,294.1499938964844,292.4590148925781,292.1811828613281,294.3988952636719,292.5535583496094,285.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445592060089211e-09,0.0010049664415419,-0.0159386117011308,0.0,0.0,0.0,-0.0080081708729267,60.0,11.152466773986816,-0.0,-6.886020997853849e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,9.435548417968675e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,9.93609501165338e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,7.338769501075149e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0,9.936093556461856e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0004713247471954,284.9587097167969,294.1499938964844,292.45391845703125,292.1794738769531,294.38153076171875,292.5414123535156,285.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005379948765,6.493198423385138e-09,0.001005373429507,-0.0160633157938718,0.0,0.0,0.0,-0.00803177151829,60.0,11.145377159118652,-0.0,-6.891601600500509e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,9.43937775446102e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.94012807495892e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,7.341748278122395e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,9.940125892171636e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.000471516046673,284.9611511230469,294.1499938964844,292.4491882324219,292.17791748046875,294.3642578125,292.530029296875,285.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884722738838e-09,0.0010057812323793,-0.0161882285028696,0.0,0.0,0.0,-0.008055412210524,60.0,11.138649940490724,-0.0,-6.89719357183094e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,9.443212184123696e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.944166231434792e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,7.344730693148449e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.944164048647508e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.0004717076080851,284.9636535644531,294.1499938964844,292.44482421875,292.17657470703125,294.3471069335937,292.5195007324219,285.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061961365863,6.588640300009274e-09,0.0010061896173283,-0.0163133200258016,0.0,0.0,0.0,-0.0080790864303708,60.0,11.132319450378418,-0.0,-6.902796201302408e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.4470517069567e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,9.948208753485233e-05,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,7.34771674615331e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,9.94820729829371e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.000471899373224,284.96612548828125,294.1499938964844,292.4408264160156,292.1754150390625,294.3300476074219,292.5096740722656,285.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636449612074102e-09,0.0010065984679386,-0.0164385549724102,0.0,0.0,0.0,-0.0081027876585721,60.0,11.126351356506348,-0.0,-6.908407357286708e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,9.45089414017275e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.95225491351448e-05,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,7.350704981945455e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.952252730727196e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,0.0004720913129858,284.9686279296875,294.1499938964844,292.4371643066406,292.1744384765625,294.3131408691406,292.50054931640625,285.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070143034681,6.684298448078607e-09,0.0010070075513795,-0.0165638905018568,0.0,0.0,0.0,-0.0081265084445476,60.0,11.12073802947998,-0.0,-6.914024908155626e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,9.454738028580324e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,9.956303256331012e-05,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,7.353694672929123e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.956301073543727e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,0.0004722833400592,284.9711608886719,294.1499938964844,292.4338684082031,292.1736145019531,294.2962951660156,292.4920654296875,285.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170376722024e-09,0.0010074169840663,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.115456581115724,-0.0,-6.91964814336643e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.45858337217942e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.960351599147545e-05,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,7.356685091508552e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.96035014395602e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0004724753962364,284.97369384765625,294.1499938964844,292.4308776855469,292.1729736328125,294.27960205078125,292.4842529296875,285.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078331688418,6.7800507430604284e-09,0.0010078263003379,-0.0168147012591362,0.0,0.0,0.0,-0.0081739770248532,60.0,11.110535621643066,-0.0,-6.92527422074818e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,9.462427260586992e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,9.964399941964076e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,7.359675510087982e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,9.964397759176792e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,0.0004726674233097,284.97625732421875,294.1499938964844,292.4282531738281,292.1724853515625,294.26300048828125,292.4770202636719,285.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827921783525426e-09,0.0010082357330247,-0.0169400945305824,0.0,0.0,0.0,-0.0081977089866995,60.0,11.105924606323242,-0.0,-6.9309017192154e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,9.466269693803042e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,9.968446101993322e-05,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,7.362663745880127e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.968443919206038e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,0.0004728593630716,284.97882080078125,294.1499938964844,292.42596435546875,292.17218017578125,294.2465515136719,292.47039794921875,285.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086516849696,6.87577150770835e-09,0.0010086448164656,-0.0170654281973838,0.0,0.0,0.0,-0.008221429772675,60.0,11.10165023803711,-0.0,-6.93652921768262e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.470109216636048e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.972488624043764e-05,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,7.365649798884988e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,9.97248716885224e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0004730511573143,284.9814147949219,294.1499938964844,292.4239807128906,292.1719970703125,294.2301940917969,292.4642944335937,285.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923584372486857e-09,0.0010090536670759,-0.0171906668692827,0.0,0.0,0.0,-0.0082451328635215,60.0,11.097665786743164,-0.0,-6.942153873978897e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,9.473944373894484e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,9.976528235711156e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,7.368632941506803e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.976526052923872e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0004732427478302,284.9840087890625,294.1499938964844,292.42236328125,292.1719665527344,294.2139892578125,292.458740234375,285.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094691533595,6.971351051987541e-09,0.0010094621684402,-0.0173157826066017,0.0,0.0,0.0,-0.0082688126713037,60.0,11.09399700164795,-0.0,-6.94777568810423e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,9.477775893174112e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,9.980562754208222e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,7.371612446149811e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.980560571420938e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.0004734341346193,284.98663330078125,294.1499938964844,292.4210205078125,292.17205810546875,294.1978759765625,292.4537048339844,285.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019061776247781e-09,0.0010098700877279,-0.0174407511949539,0.0,0.0,0.0,-0.0082924645394086,60.0,11.090598106384276,-0.0,-6.953393949515886e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.481602319283412e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.984591451939195e-05,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,7.374589040409774e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.984589996747673e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0004736252594739,284.9892578125,294.1499938964844,292.4200134277344,292.1723022460937,294.1819152832031,292.4491577148437,285.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.0667112161970635e-09,0.0010102775413542,-0.0175655577331781,0.0,0.0,0.0,-0.0083160866051912,60.0,11.08749294281006,-0.0,-6.959006526585655e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,9.48542292462662e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.98861505649984e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,7.377560541499406e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,9.988613601308316e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,0.000473816122394,284.9919128417969,294.1499938964844,292.4193115234375,292.17266845703125,294.16607666015625,292.4450988769531,285.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.1142962632109175e-09,0.0010106845293194,-0.0176901966333389,0.0,0.0,0.0,-0.0083396770060062,60.0,11.084650039672852,-0.0,-6.964613419313538e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.489239164395258e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,9.992633567890152e-05,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,7.380528404610232e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,9.99263211269863e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0004740067524835,284.9945983886719,294.1499938964844,292.4189453125,292.17315673828125,294.1503601074219,292.4415283203125,285.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110980365425,7.161819137735392e-09,0.0010110908187925,-0.0178146697580814,0.0,0.0,0.0,-0.0083632357418537,60.0,11.082061767578123,-0.0,-6.970216048785005e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,9.493051038589329e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,9.996647713705896e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.383493357338011e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,9.996645530918612e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0004741971497423,284.99725341796875,294.1499938964844,292.4188537597656,292.1737365722656,294.1347961425781,292.4383544921875,285.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092851688410065e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.079708099365234,-0.0,-6.975813704457323e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,9.496858547208832e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0001000065676635,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,7.386454672086984e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,0.0001000065531115,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0004743873723782,284.9999389648437,294.1499938964844,292.4190673828125,292.1744689941406,294.1193542480469,292.4356384277344,285.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119094513356,7.2567041264903764e-09,0.0010119022335857,-0.0180631950497627,0.0,0.0,0.0,-0.0084102740511298,60.0,11.077608108520508,-0.0,-6.981408517958698e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,9.500663873041049e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.000100046643638,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,7.389413804048672e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.0001000466218101,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0004745774494949,285.0026550292969,294.1499938964844,292.4195556640625,292.17529296875,294.10406494140625,292.4333190917969,285.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304092441984267e-09,0.0010123074753209,-0.0181873142719268,0.0,0.0,0.0,-0.0084337666630744,60.0,11.07572078704834,-0.0,-6.987001199831866e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.504467743681744e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,0.0001000867050606,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,7.392372936010361e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001000866832328,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.000474767468404,285.00537109375,294.1499938964844,292.4203491210937,292.1762084960937,294.0888977050781,292.4314270019531,285.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127199348062,7.351468767069491e-09,0.0010127126006409,-0.0183113999664783,0.0,0.0,0.0,-0.0084572536870837,60.0,11.074068069458008,-0.0,-6.992595302790505e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,9.508273797109724e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0001001267737592,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,7.39533279556781e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,0.0001001267592073,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0004749575746245,285.00811767578125,294.1499938964844,292.42144775390625,292.1772155761719,294.0738525390625,292.4299011230469,285.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.398861079366271e-09,0.0010131178423762,-0.0184355285018682,0.0,0.0,0.0,-0.0084807472303509,60.0,11.072609901428224,-0.0,-6.998193669005559e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.512082760920748e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0001001668861135,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,7.398295565508306e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,0.0001001668715616,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.000475147855468,285.0108642578125,294.1499938964844,292.4228210449219,292.17828369140625,294.0589904785156,292.4288024902344,285.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013530883938,7.446298244673244e-09,0.0010135234333574,-0.0185597725212574,0.0,0.0,0.0,-0.0085042640566825,60.0,11.071367263793944,-0.0,-7.00379914064797e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,9.515899000689389e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,0.0001002070712274,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,7.401263428619131e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,0.0001002070566755,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,0.0004753384564537,285.0136413574219,294.1499938964844,292.4244384765625,292.1794738769531,294.0442199707031,292.42803955078125,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493820675108509e-09,0.0010139298392459,-0.0186842419207096,0.0,0.0,0.0,-0.0085278237238526,60.0,11.070304870605469,-0.0,-7.009417402059628e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,9.519724699202924e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0001002473582047,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,7.404239295283332e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,0.0001002473436528,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0004755295813083,285.01641845703125,294.1499938964844,292.4263610839844,292.18072509765625,294.0296325683594,292.4276733398437,285.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143447434529,7.541468782790162e-09,0.001014337176457,-0.0188090354204177,0.0,0.0,0.0,-0.0085514448583126,60.0,11.069440841674805,-0.0,-7.015052005954203e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,9.523564949631692e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.0001002877979772,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,7.407226075883955e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.0001002877834253,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0004757214337587,285.0191955566406,294.1499938964844,292.42852783203125,292.1820373535156,294.0151672363281,292.4276733398437,285.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147537104785,7.589294526155754e-09,0.0010147461434826,-0.0189342945814132,0.0,0.0,0.0,-0.0085751535370945,60.0,11.06875228881836,-0.0,-7.020710768301798e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,9.527424117550254e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0001003284342004,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,7.410227408399805e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0001003284196485,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,0.0004759141884278,285.0220031738281,294.1499938964844,292.43096923828125,292.1834411621094,294.0008544921875,292.427978515625,285.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151647729799,7.637351195910469e-09,0.0010151570895686,-0.0190601591020822,0.0,0.0,0.0,-0.0085989776998758,60.0,11.068233489990234,-0.0,-7.026398662901556e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.531306568533182e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0001003693178063,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,7.413246930809692e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0001003693032544,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,0.0004761081072501,285.0248413085937,294.1499938964844,292.4336853027344,292.18487548828125,293.9866943359375,292.4286499023437,285.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685700964543685e-09,0.0010155705967918,-0.0191867910325527,0.0,0.0,0.0,-0.0086229471489787,60.0,11.067869186401367,-0.0,-7.032123505723575e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,9.535217395750806e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0001004104997264,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,7.41628828109242e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0001004104851745,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.000476303481264,285.0276794433594,294.1499938964844,292.4366455078125,292.1863708496094,293.9726867675781,292.4296264648437,285.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159948142245,7.7344068927232e-09,0.0010159870143979,-0.0193143524229526,0.0,0.0,0.0,-0.0086470926180481,60.0,11.06767749786377,-0.0,-7.037893112737947e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.539163147564976e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,0.0001004520527203,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,7.419357280014083e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001004520381684,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0004765005724038,285.030517578125,294.1499938964844,292.4398498535156,292.1878967285156,293.95880126953125,292.4309387207031,285.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016414957121,7.783546251971531e-09,0.0010164071572944,-0.0194430500268936,0.0,0.0,0.0,-0.0086714532226324,60.0,11.067626953125,-0.0,-7.043716010457501e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,9.543148917146028e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001004940277198,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,7.422457565553486e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001004940131679,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.0004766997008118,285.03338623046875,294.1499938964844,292.4432983398437,292.1894836425781,293.9450988769531,292.4325866699219,285.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168395237997,7.833189208383828e-09,0.0010168317239731,-0.019573064520955,0.0,0.0,0.0,-0.008696062490344,60.0,11.067737579345703,-0.0,-7.049601435937802e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,9.54718270804733e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0001005364974844,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,7.425594958476722e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0001005364829325,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,0.0004769011866301,285.0362548828125,294.1499938964844,292.447021484375,292.19110107421875,293.9315185546875,292.4345092773437,285.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883423691623648e-09,0.0010172612965106,-0.0197046268731355,0.0,0.0,0.0,-0.0087209660559892,60.0,11.067978858947754,-0.0,-7.055559336777152e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.551269613439216e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0001005795420496,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,7.428773824358359e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0001005795274977,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0004771053500007,285.03912353515625,294.1499938964844,292.4509582519531,292.1927490234375,293.9181213378906,292.436767578125,285.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177044896408,7.934327861391921e-09,0.001017696573399,-0.0198379419744014,0.0,0.0,0.0,-0.0087462021037936,60.0,11.06836986541748,-0.0,-7.061599660573847e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.555418364470825e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0001006232268991,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,7.43200071156025e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0001006232123472,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0004773125983774,285.04205322265625,294.1499938964844,292.4551086425781,292.19439697265625,293.90484619140625,292.4393005371094,285.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181462857872,7.985997640957976e-09,0.0010181383695453,-0.0199732612818479,0.0,0.0,0.0,-0.0087718162685632,60.0,11.068882942199709,-0.0,-7.06773306546893e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.559635509504004e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0001006676320685,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,7.435279985656962e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0001006676175165,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0004775232227984,285.0449523925781,294.1499938964844,292.4595031738281,292.1960754394531,293.8917541503906,292.442138671875,285.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185954160988,8.038517407271684e-09,0.0010185873834416,-0.0201108045876026,0.0,0.0,0.0,-0.0087978523224592,60.0,11.069538116455078,-0.0,-7.073970209603432e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,9.563928324496374e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0001007128448691,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,7.43861892260611e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0001007128303172,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0004777376889251,285.0478820800781,294.1499938964844,292.4641418457031,292.1977844238281,293.8787841796875,292.4452514648437,285.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190526954829,8.091984859959211e-09,0.0010190446628257,-0.0202508307993412,0.0,0.0,0.0,-0.0088243586942553,60.0,11.070316314697266,-0.0,-7.080322461661126e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,9.568304813001304e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,0.0001007589307846,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,7.442023343173787e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001007589162327,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004779562877956,285.0508117675781,294.1499938964844,292.4689636230469,292.199462890625,293.8659973144531,292.4486389160156,285.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195188224315,8.146493257754628e-09,0.001019510673359,-0.0203935801982879,0.0,0.0,0.0,-0.0088513810187578,60.0,11.071215629577637,-0.0,-7.086801900868522e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.572772978572176e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0001008059771265,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,7.445498340530321e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0001008059625746,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0004781794850714,285.05377197265625,294.1499938964844,292.4740295410156,292.201171875,293.85333251953125,292.4523010253906,285.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.20213852392726e-09,0.0010199865791946,-0.0205393079668283,0.0,0.0,0.0,-0.0088789667934179,60.0,11.072224617004396,-0.0,-7.093419185366656e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,9.577338641975076e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001008540566544,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,7.449049735441804e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,0.0001008540421025,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0004784075717907,285.0567321777344,294.1499938964844,292.47930908203125,292.2028503417969,293.8408508300781,292.45623779296875,285.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204811114817,8.259008588140661e-09,0.0010204728459939,-0.0206882413476705,0.0,0.0,0.0,-0.0089071597903966,60.0,11.073359489440918,-0.0,-7.100184973296565e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,9.582011261954904e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0001009032566798,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,7.452683348674327e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0001009032421279,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0004786409554071,285.0597229003906,294.1499938964844,292.4847717285156,292.2045288085937,293.8285217285156,292.4604187011719,285.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209786705672,8.317201150020992e-09,0.0010209704050794,-0.0208406355232,0.0,0.0,0.0,-0.0089360084384679,60.0,11.07459545135498,-0.0,-7.107112054427489e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
