time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057060,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,9.58679593168199e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0001009536426863,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,7.456405000993982e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001009536281344,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0004788799560628,285.0627136230469,294.1499938964844,292.4904479980469,292.2061767578125,293.8163452148437,292.4648742675781,285.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214883368462,8.37679703380445e-09,0.001021479954943,-0.0209967028349638,0.0,0.0,0.0,-0.0089655527845025,60.0,11.075949668884276,-0.0,-7.114208955272261e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.59169992711395e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,0.0001010052874335,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,7.460219057975337e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0001010052728815,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0004791249521076,285.0657043457031,294.1499938964844,292.496337890625,292.20782470703125,293.8043212890625,292.4695739746094,285.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220108088105,8.437882392797746e-09,0.001022002310492,-0.02115667052567,0.0,0.0,0.0,-0.0089958347380161,60.0,11.07739543914795,-0.0,-7.121487755057387e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.596729796612637e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0001010582564049,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,7.464131340384483e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.000101058241853,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0004793761763721,285.0687255859375,294.1499938964844,292.5024108886719,292.2094116210937,293.79248046875,292.4745178222656,285.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500526504917616e-09,0.0010225379373878,-0.0213207174092531,0.0,0.0,0.0,-0.0090268906205892,60.0,11.078949928283691,-0.0,-7.128955559210226e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,9.601889905752614e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0001011125932564,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,7.468144031008705e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001011125787044,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0004796339489985,285.0717468261719,294.1499938964844,292.5086669921875,292.2109680175781,293.78076171875,292.4797058105469,285.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230961488559,8.564797759902376e-09,0.0010230875341221,-0.0214890241622924,0.0,0.0,0.0,-0.0090587520971894,60.0,11.080586433410645,-0.0,-7.136621604786343e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.607184620108455e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0001011683416436,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,7.472262223018333e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.0001011683270917,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0004798984155058,285.0747985839844,294.1499938964844,292.51513671875,292.2124938964844,293.76922607421875,292.4851379394531,285.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236600646749,8.63074589574353e-09,0.001023651449941,-0.0216617211699485,0.0,0.0,0.0,-0.0090914452448487,60.0,11.082319259643556,-0.0,-7.14449157612762e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,9.612616850063203e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.0001012255524983,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.47648737160489e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,0.0001012255379464,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.000480169779621,285.0778503417969,294.1499938964844,292.5217590332031,292.2139587402344,293.7578430175781,292.49078369140625,285.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242387652397,8.698411768648384e-09,0.0010242300340905,-0.0218389108777046,0.0,0.0,0.0,-0.0091249896213412,60.0,11.084129333496094,-0.0,-7.15257115757595e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.618188778404146e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001012842258205,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,7.480820931959897e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0001012842112686,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0004804481286555,285.0809326171875,294.1499938964844,292.528564453125,292.2153625488281,293.7466125488281,292.4966735839844,285.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248322505503,8.767814918542172e-09,0.0010248235194012,-0.0220206510275602,0.0,0.0,0.0,-0.0091593964025378,60.0,11.086008071899414,-0.0,-7.160863191302269e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.62390040513128e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0001013443688862,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,7.485263631679118e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0001013443543342,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0004807334335055,285.083984375,294.1499938964844,292.5355529785156,292.2167053222656,293.73553466796875,292.5027770996094,285.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838958009960152e-09,0.0010254317894577,-0.0222069453448057,0.0,0.0,0.0,-0.0091946646571159,60.0,11.08794116973877,-0.0,-7.16936838784932e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,9.629749547457322e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0001014059671433,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,7.489813287975267e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0001014059525914,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004810256068594,285.08709716796875,294.1499938964844,292.5426940917969,292.2179870605469,293.724609375,292.50909423828125,285.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260638082399,8.911820614798671e-09,0.0010260548442602,-0.0223977379500865,0.0,0.0,0.0,-0.0092307860031723,60.0,11.089935302734377,-0.0,-7.178083905046152e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.63573038461618e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0001014689478324,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.494464080082253e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0001014689332805,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004813243576791,285.0901794433594,294.1499938964844,292.54998779296875,292.2191772460937,293.7138671875,292.515625,285.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026700832881,8.98631391521576e-09,0.0010266918689012,-0.0225927997380495,0.0,0.0,0.0,-0.009267714805901,60.0,11.091958999633787,-0.0,-7.18699979529447e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.641684300731868e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0001015316447592,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,7.49909522710368e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001015316302073,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0004816217697225,285.09332275390625,294.1499938964844,292.5576477050781,292.2205810546875,293.7032775878906,292.5223693847656,285.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273350635543,9.06047947779598e-09,0.0010273259831592,-0.0227869991213083,0.0,0.0,0.0,-0.0093044824898242,60.0,11.094078063964844,-0.0,-7.195882290034207e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.647433034842834e-05,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0001015921807265,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,7.503566303057596e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0001015921661746,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0004819089372176,285.096435546875,294.1499938964844,292.5657653808594,292.222412109375,293.6928405761719,292.52935791015625,285.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279474081471,9.132084421992204e-09,0.001027938327752,-0.0229744929820299,0.0,0.0,0.0,-0.0093399798497557,60.0,11.096494674682615,-0.0,-7.20446351465398e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.652973676566036e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0001016505266306,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.507875852752477e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0001016505120787,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0004821857146453,285.0995788574219,294.1499938964844,292.5743713378906,292.22467041015625,293.6825866699219,292.53668212890625,285.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285376338288,9.201100326095002e-09,0.0010285284370183,-0.0231552049517631,0.0,0.0,0.0,-0.0093741938471794,60.0,11.099370956420898,-0.0,-7.212738495354645e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,9.65830113273114e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001017066242638,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,7.512019510613754e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001017066169879,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.000482451840071,285.10272216796875,294.1499938964844,292.5834045410156,292.22735595703125,293.6724853515625,292.5443115234375,285.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291051585227,9.267460576722897e-09,0.0010290959617123,-0.0233289618045091,0.0,0.0,0.0,-0.0094070918858051,60.0,11.102705955505373,-0.0,-7.220700126708834e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,9.66341103776358e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,0.0001017604299704,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,7.515993638662621e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0001017604154185,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0004827070515602,285.1058959960937,294.1499938964844,292.5928649902344,292.2304077148437,293.6625671386719,292.5522766113281,286.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296494001522,9.331102113208093e-09,0.0010296400869265,-0.0234955977648496,0.0,0.0,0.0,-0.0094386423006653,60.0,11.106555938720703,-0.0,-7.228339882203727e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.668297570897266e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0001018118928186,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,7.51979387132451e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0001018118782667,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0004829511744901,285.10906982421875,294.1499938964844,292.60272216796875,292.2337951660156,293.6528015136719,292.5606384277344,286.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301700094714,9.39196809213172e-09,0.0010301605798304,-0.0236549619585275,0.0,0.0,0.0,-0.0094688152894377,60.0,11.110861778259276,-0.0,-7.235649945869228e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.67295709415339e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001018609546008,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,7.523418025812134e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0001018609400489,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.0004831839178223,285.1122436523437,294.1499938964844,292.61297607421875,292.237548828125,293.64324951171875,292.5693664550781,286.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306662879884,9.450003446431763e-09,0.0010306568583473,-0.0238069146871566,0.0,0.0,0.0,-0.0094975866377353,60.0,11.115596771240234,-0.0,-7.242623212277979e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.67738524195738e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0001019075862132,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,7.526862464146689e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001019075789372,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004834051360376,285.1154479980469,294.1499938964844,292.6235656738281,292.2416076660156,293.63385009765625,292.57843017578125,286.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311380028724,9.505161990830402e-09,0.001031128456816,-0.0239513348788023,0.0,0.0,0.0,-0.009524930268526,60.0,11.120709419250488,-0.0,-7.249254707630828e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.681579831521958e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0001019517585518,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,7.530124275945127e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0001019517439999,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.000483614654513,285.11865234375,294.1499938964844,292.634521484375,292.2459411621094,293.6246337890625,292.5878601074219,286.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315848048776,9.557401980941904e-09,0.0010315752588212,-0.0240881107747554,0.0,0.0,0.0,-0.0095508284866809,60.0,11.126211166381836,-0.0,-7.255537326500416e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.685537224868312e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001019934279611,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.533202733611688e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0001019934134092,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0004838123277295,285.1218566894531,294.1499938964844,292.6457824707031,292.2505798339844,293.6156005859375,292.59765625,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320063447579,9.606691442343164e-09,0.0010319966822862,-0.0242171604186296,0.0,0.0,0.0,-0.0095752635970711,60.0,11.13201904296875,-0.0,-7.261468226715807e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.689255966804922e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.000102032587165,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.536094926763326e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.000102032572613,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004839980683755,285.1250915527344,294.1499938964844,292.6573181152344,292.2554626464844,293.60675048828125,292.6078186035156,286.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324023896828,9.653005506038426e-09,0.0010323927272111,-0.0243384204804897,0.0,0.0,0.0,-0.0095982234925031,60.0,11.138140678405762,-0.0,-7.267042434477845e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.692734602140264e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0001020692216116,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.53880012780428e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001020692070596,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004841718473471,285.1283264160156,294.1499938964844,292.6691589355469,292.26055908203125,293.5980834960937,292.6182861328125,286.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327729396522,9.696330849351398e-09,0.0010327631607651,-0.0244518518447875,0.0,0.0,0.0,-0.0096197016537189,60.0,11.144492149353027,-0.0,-7.272259239243797e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.695972403278574e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001021033240249,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.54131906433031e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.000102103309473,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004843336064368,285.131591796875,294.1499938964844,292.6812438964844,292.265869140625,293.5896301269531,292.6291198730469,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331177618354,9.736658590497882e-09,0.0010331080993637,-0.0245574377477169,0.0,0.0,0.0,-0.0096396934241056,60.0,11.151076316833496,-0.0,-7.277117219928186e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.698973008198664e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0001021349162328,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.54365319153294e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001021349089569,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004844834911637,285.1348571777344,294.1499938964844,292.6935729980469,292.2713928222656,293.5813293457031,292.6402282714844,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334374383091,9.774027809328343e-09,0.0010334276594221,-0.0246552750468254,0.0,0.0,0.0,-0.0096582192927598,60.0,11.15782070159912,-0.0,-7.281619929244698e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.702009992906824e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001021668940666,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.546014239778742e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001021668795146,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.000484635180328,285.1381225585937,294.1499938964844,292.70611572265625,292.27703857421875,293.5732421875,292.6516418457031,286.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337607236579,9.811843781903916e-09,0.0010337509447708,-0.0247542802244424,0.0,0.0,0.0,-0.0096769658848643,60.0,11.16478157043457,-0.0,-7.286178060894599e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.705256525194272e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0001022010837914,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.548539724666625e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001022010765154,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004847973759751,285.1413879394531,294.1499938964844,292.7188415527344,292.2828674316406,293.5653381347656,292.6633605957031,286.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034106593579,9.852280768996025e-09,0.0010340966982766,-0.0248601473867893,0.0,0.0,0.0,-0.0096970126032829,60.0,11.17208766937256,-0.0,-7.291053805147385e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.708572179079056e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.000102236001112,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.551118324045092e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001022359865601,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004849630058743,285.1446838378906,294.1499938964844,292.73175048828125,292.2887878417969,293.5576171875,292.6753234863281,286.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344596812501,9.893573071906305e-09,0.0010344497859477,-0.0249682534486055,0.0,0.0,0.0,-0.0097174830734729,60.0,11.179765701293944,-0.0,-7.29603399918233e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.711804887047036e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0001022700380417,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.553632894996554e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001022700307657,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004851244739256,285.1479797363281,294.1499938964844,292.7447814941406,292.2948303222656,293.5500793457031,292.6875,286.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348040377721,9.93383242331447e-09,0.0010347940260544,-0.025073654949665,0.0,0.0,0.0,-0.0097374413162469,60.0,11.187715530395508,-0.0,-7.300891269323986e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.714801126392558e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0001023015938699,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.555963384220377e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.000102301579318,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004852741549257,285.1512756347656,294.1499938964844,292.7579650878906,292.30096435546875,293.5427551269531,292.6999206542969,286.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351231321692,9.971146575082912e-09,0.0010351131204515,-0.0251713432371616,0.0,0.0,0.0,-0.0097559392452239,60.0,11.195844650268556,-0.0,-7.305394689183231e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.717416833154856e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0001023291333694,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,7.557997014373541e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001023291188175,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0004854048020206,285.15460205078125,294.1499938964844,292.7712707519531,292.30712890625,293.5355834960937,292.7125549316406,286.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354017140343,1.0003715189554896e-08,0.0010353917023167,-0.0252566095441579,0.0,0.0,0.0,-0.0097720855847001,60.0,11.20395278930664,-0.0,-7.309326122140193e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.719523222884165e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0001023513177642,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,7.559635560028255e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001023513032123,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004855100123677,285.1579284667969,294.1499938964844,292.7846374511719,292.3133544921875,293.52862548828125,292.725341796875,286.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356259299442,1.002994309828864e-08,0.0010356159182265,-0.025325272232294,0.0,0.0,0.0,-0.0097850877791643,60.0,11.211889266967772,-0.0,-7.31249372165621e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.721020614961162e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0001023670847644,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.560800440842286e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001023670702124,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.000485584809212,285.1612548828125,294.1499938964844,292.7980651855469,292.319580078125,293.5218200683594,292.73828125,286.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357854189351,1.0048584186961308e-08,0.0010357754072174,-0.025374075397849,0.0,0.0,0.0,-0.0097943292930722,60.0,11.219494819641112,-0.0,-7.314744721043098e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.721844253363088e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001023757577058,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.561440725112334e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001023757431539,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0004856259620282,285.16461181640625,294.1499938964844,292.8115539550781,292.3258056640625,293.5152282714844,292.7513427734375,286.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358730796724,1.0058829325032548e-08,0.0010358630679547,-0.025400897487998,0.0,0.0,0.0,-0.0097994087263941,60.0,11.226612091064451,-0.0,-7.315982486488792e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.721974493004382e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001023771328618,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,7.561542588518932e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001023771183099,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0004856324812863,285.16796875,294.1499938964844,292.8250732421875,292.3320007324219,293.5088195800781,292.7644958496094,286.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358869330957,1.0060438704329044e-08,0.0010358768049627,-0.0254051089286804,0.0,0.0,0.0,-0.009800205938518,60.0,11.233165740966797,-0.0,-7.31617717519839e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.721444075694308e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001023715449264,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.561129314126447e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0001023715303745,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0004856059676967,285.1713256835937,294.1499938964844,292.83856201171875,292.3381652832031,293.5025939941406,292.7777099609375,286.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035830238834,1.0053808452425985e-08,0.0010358202271163,-0.0253877528011798,0.0,0.0,0.0,-0.0097969193011522,60.0,11.23904037475586,-0.0,-7.315375682992453e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.720343950903045e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001023599616019,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.56027438910678e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001023599470499,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.0004855510487686,285.1746826171875,294.1499938964844,292.85205078125,292.34423828125,293.4965515136719,292.7909851074219,286.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357130086049,1.0040090536733716e-08,0.0010357028804719,-0.0253518391400575,0.0,0.0,0.0,-0.0097901187837123,60.0,11.24424648284912,-0.0,-7.313719407875396e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.71880872384645e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.000102343794424,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.559079676866531e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001023437798721,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0004854743601754,285.1780700683594,294.1499938964844,292.8655090332031,292.3502502441406,293.4906616210937,292.80426025390625,286.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355492122471,1.002094496271866e-08,0.0010355392005294,-0.0253017134964466,0.0,0.0,0.0,-0.0097806276753544,60.0,11.248809814453123,-0.0,-7.311406591270497e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.71682311501354e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0001023228833219,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.557535718660802e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001023228687699,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004853751743212,285.18145751953125,294.1499938964844,292.87890625,292.35614013671875,293.4849853515625,292.8175354003906,286.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035337569192,9.996185212912678e-09,0.0010353275574743,-0.0252368953078985,0.0,0.0,0.0,-0.0097683537751436,60.0,11.252771377563477,-0.0,-7.308417337981157e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.714298357721418e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0001022962969727,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.555571937700734e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001022962824208,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0004852490674238,285.1848449707031,294.1499938964844,292.8922119140625,292.36187744140625,293.4794616699219,292.830810546875,286.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350684169679,9.964715275145863e-09,0.0010350585216656,-0.0251545067876577,0.0,0.0,0.0,-0.0097527531906962,60.0,11.256037712097168,-0.0,-7.304618065973045e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
