time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059400,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.71120607573539e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001022637297865,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.553166506113485e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001022637152345,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0004850945551879,285.188232421875,294.1499938964844,292.9054260253906,292.36749267578125,293.47412109375,292.843994140625,286.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347388451918,9.92616300266036e-09,0.0010347288334742,-0.0250535737723112,0.0,0.0,0.0,-0.0097336405888199,60.0,11.258584976196287,-0.0,-7.299965432139288e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.707570279715584e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001022254436975,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.550339068984613e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001022254364215,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004849129763897,285.1916198730469,294.1499938964844,292.91851806640625,292.3729248046875,293.4689636230469,292.8571472167969,286.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343512985855,9.880852580579358e-09,0.0010343415196985,-0.0249349512159824,0.0,0.0,0.0,-0.0097111789509654,60.0,11.260294914245604,-0.0,-7.294499226873087e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.7034644568339e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001021822026814,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.547144923591986e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0001021821954054,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004847078816965,285.1950378417969,294.1499938964844,292.93145751953125,292.3781433105469,293.4639587402344,292.8702087402344,286.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339136933907,9.829676628214656e-09,0.0010339039145037,-0.0248009674251079,0.0,0.0,0.0,-0.0096858087927103,60.0,11.261220932006836,-0.0,-7.288328163213009e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.69898683251813e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.000102135054476,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.543662650277838e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0001021350399241,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0004844842187594,285.1984558105469,294.1499938964844,292.9442443847656,292.3831481933594,293.4591369628906,292.8831481933594,286.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334365069866,9.773870601748058e-09,0.0010334267280995,-0.0246548615396022,0.0,0.0,0.0,-0.0096581438556313,60.0,11.2612943649292,-0.0,-7.281600744590835e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.694259642856196e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.000102085272374,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.53998538129963e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0001020852650981,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004842480702791,285.2018737792969,294.1499938964844,292.95684814453125,292.387939453125,293.4544677734375,292.89599609375,286.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329326614737,9.714955950812513e-09,0.001032922999002,-0.0245006158947944,0.0,0.0,0.0,-0.0096289375796914,60.0,11.260639190673828,-0.0,-7.274503133203325e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.689416037872434e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0001020342679112,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.536218618042767e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0001020342606352,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0004840061301365,285.2052917480469,294.1499938964844,292.9692077636719,292.3924560546875,293.449951171875,292.9086608886719,286.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324164759367,9.654594457231272e-09,0.001032406813465,-0.0243425797671079,0.0,0.0,0.0,-0.0095990132540464,60.0,11.259243965148926,-0.0,-7.267233570473763e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.684593533165752e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.000101983489003,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.532467861892655e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0001019834744511,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0004837652668356,285.208740234375,294.1499938964844,292.9813842773437,292.39666748046875,293.44561767578125,292.9211730957031,286.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319025022909,9.59449586446226e-09,0.0010318929562345,-0.0241852290928363,0.0,0.0,0.0,-0.0095692202448844,60.0,11.25723934173584,-0.0,-7.260000245423728e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.679925278760491e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001019343253574,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.528837159043178e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0001019343180814,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0004835320578422,285.212158203125,294.1499938964844,292.9932861328125,292.4006042480469,293.44140625,292.9335327148437,286.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314049432054,9.536315737079804e-09,0.001031395397149,-0.0240329019725322,0.0,0.0,0.0,-0.0095403781160712,60.0,11.254705429077148,-0.0,-7.253000688933754e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.675535693531856e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001018881011987,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,7.525422552134842e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0001018880866467,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0004833127895835,285.2156066894531,294.1499938964844,293.0049133300781,292.4042358398437,293.4373779296875,292.9457092285156,286.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309370700269,9.481603058247856e-09,0.0010309276403859,-0.0238896515220403,0.0,0.0,0.0,-0.0095132542774081,60.0,11.25174617767334,-0.0,-7.24642177374335e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.671525185694918e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0001018458715407,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.522303349105641e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0001018458569888,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004831124679185,285.21905517578125,294.1499938964844,293.0162658691406,292.4075012207031,293.4334716796875,292.95770263671875,286.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305095929652,9.431621705857653e-09,0.0010305001633241,-0.0237587876617908,0.0,0.0,0.0,-0.0094884764403104,60.0,11.24839973449707,-0.0,-7.240414134912498e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.667910489952192e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0001018078037304,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.519491919083521e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001018077891785,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004829318786505,285.2225036621094,294.1499938964844,293.0272827148437,292.410400390625,293.4296875,292.969482421875,286.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301242582499,9.386567079161525e-09,0.0010301149450242,-0.0236408188939094,0.0,0.0,0.0,-0.0094661405310034,60.0,11.244752883911133,-0.0,-7.235001220351478e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.664443496149032e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0001017712929751,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.516794721595943e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0001017712784232,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004827587108593,285.2259521484375,294.1499938964844,293.0379943847656,292.41290283203125,293.4260559082031,292.9810485839844,286.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297547560185,9.343354534507853e-09,0.0010297454427927,-0.0235276762396097,0.0,0.0,0.0,-0.0094447182491421,60.0,11.240731239318848,-0.0,-7.22981070566675e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.661072544986382e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0001017358008539,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.514173921663314e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.000101735786302,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,0.0004825903452001,285.2294311523437,294.1499938964844,293.04833984375,292.4150390625,293.42254638671875,292.99237060546875,286.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293954983353,9.301346359791296e-09,0.0010293861851096,-0.0234176851809024,0.0,0.0,0.0,-0.0094238929450511,60.0,11.236207008361816,-0.0,-7.224767273328325e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.657823102315888e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0001017015747493,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.511645526392385e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001017015601973,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004824280040338,285.2328796386719,294.1499938964844,293.0583190917969,292.4167175292969,293.419189453125,293.00341796875,286.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290490463376,9.260836542068772e-09,0.0010290398495271,-0.0233116168528795,0.0,0.0,0.0,-0.0094038108363747,60.0,11.231071472167969,-0.0,-7.21990502938752e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.654708992457016e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0001016687892843,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,7.509224087698385e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001016687747323,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0004822724731639,285.2363586425781,294.1499938964844,293.06787109375,292.4179382324219,293.4159240722656,293.0141906738281,286.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028717146255,9.222029362376816e-09,0.0010287079494446,-0.0232100058346986,0.0,0.0,0.0,-0.0093845725059509,60.0,11.225329399108888,-0.0,-7.21524955338282e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.651747677708045e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.000101637597254,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,7.506920519517735e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.000101637582702,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0004821245092898,285.2398376464844,294.1499938964844,293.0770263671875,292.4187316894531,293.41278076171875,293.024658203125,286.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284014279022,9.18511045000514e-09,0.0010283922310918,-0.0231133364140987,0.0,0.0,0.0,-0.0093662701547145,60.0,11.218886375427246,-0.0,-7.210820740510826e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.648952254792675e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.0001016081660054,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,7.504746463382617e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0001016081514535,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0004819849273189,285.2433166503906,294.1499938964844,293.08575439453125,292.41900634765625,293.4097595214844,293.0348205566406,286.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281035210937,9.150274316027662e-09,0.0010280943242833,-0.0230221226811409,0.0,0.0,0.0,-0.0093489997088909,60.0,11.21175479888916,-0.0,-7.206644170310028e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.646340186009184e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001015806556097,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.502714288420975e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0001015806410578,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0004818544257432,285.2467956542969,294.1499938964844,293.0940246582031,292.41876220703125,293.4068603515625,293.04461669921875,286.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278250556439,9.117709254269356e-09,0.0010278158588334,-0.0229368507862091,0.0,0.0,0.0,-0.0093328561633825,60.0,11.203906059265137,-0.0,-7.202740448519762e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.643924568081276e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0001015552188619,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,7.500835636164993e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0001015552115859,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0004817337903659,285.25030517578125,294.1499938964844,293.1017761230469,292.4179992675781,293.4040222167969,293.0541076660156,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027567544952,9.087603558555202e-09,0.0010275584645569,-0.0228580236434936,0.0,0.0,0.0,-0.0093179317191243,60.0,11.195343017578123,-0.0,-7.199132312507572e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.64172213571146e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.000101532023109,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,7.499122875742614e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0001015320085571,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.000481623748783,285.2538146972656,294.1499938964844,293.10906982421875,292.41668701171875,293.4013061523437,293.0632019042969,286.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273327352479,9.060141969996494e-09,0.0010273236548528,-0.0227861162275075,0.0,0.0,0.0,-0.0093043176457285,60.0,11.185968399047852,-0.0,-7.195841789098267e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.63974671321921e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0001015112211462,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,7.497586193494499e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001015112138702,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0004815250576939,285.2572937011719,294.1499938964844,293.1158142089844,292.414794921875,293.398681640625,293.0718994140625,286.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271220235154,9.035517223310308e-09,0.0010271130595356,-0.0227216370403766,0.0,0.0,0.0,-0.0092921098694205,60.0,11.175841331481934,-0.0,-7.192892326202127e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.638013580115512e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0001014929730445,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,7.49623795854859e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001014929584925,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004814385029021,285.26080322265625,294.1499938964844,293.1220397949219,292.41229248046875,293.3961181640625,293.0801696777344,286.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269372723996,9.013909618715845e-09,0.0010269283084198,-0.0226650573313236,0.0,0.0,0.0,-0.0092813977971673,60.0,11.164856910705566,-0.0,-7.19030452955849e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.636538015911356e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.000101477431599,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,7.495090540032834e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.000101477424323,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004813647828996,285.26434326171875,294.1499938964844,293.127685546875,292.4092102050781,293.3936462402344,293.0880432128906,286.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267798788845,8.995511890930175e-09,0.0010267709149047,-0.022616883739829,0.0,0.0,0.0,-0.009272277355194,60.0,11.153078079223633,-0.0,-7.188101136534898e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.63533457252197e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0001014647641568,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,7.49415485188365e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0001014647496049,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0004813046834897,285.2678527832031,294.1499938964844,293.1327514648437,292.40545654296875,293.3912353515625,293.0954284667969,286.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266515891999,8.980506116529341e-09,0.0010266426252201,-0.0225775931030511,0.0,0.0,0.0,-0.0092648388817906,60.0,11.140390396118164,-0.0,-7.186304884498895e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.634419257054104e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.000101455123513,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.493442535633221e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.000101455108961,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.000481258961372,285.2713623046875,294.1499938964844,293.1371765136719,292.40106201171875,293.388916015625,293.10235595703125,286.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265539167448,8.969086806587256e-09,0.0010265449527651,-0.0225476901978254,0.0,0.0,0.0,-0.0092591773718595,60.0,11.12686538696289,-0.0,-7.184937800275294e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.633806621422993e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001014486697386,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.492965960409492e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001014486551866,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0004812283732462,285.27490234375,294.1499938964844,293.1410217285156,292.39599609375,293.3866271972656,293.1087646484375,286.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026488491334,8.961438702215219e-09,0.0010264795273542,-0.0225276630371809,0.0,0.0,0.0,-0.0092553859576582,60.0,11.112381935119627,-0.0,-7.184021910688898e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.633511945139615e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0001014455701806,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.492736767744645e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001014455556287,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.000481213646708,285.2784423828125,294.1499938964844,293.1441955566406,292.3902282714844,293.3843994140625,293.1146545410156,286.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264569427818,8.957758090843981e-09,0.001026447978802,-0.0225180275738239,0.0,0.0,0.0,-0.009253560565412,60.0,11.096978187561035,-0.0,-7.183581374192728e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,9.633551962906496e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001014459849102,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.492768054362386e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001014459776342,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0004812156548723,285.281982421875,294.1499938964844,293.1466979980469,292.3837585449219,293.3822326660156,293.1200256347656,286.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264611337333,8.958239483547459e-09,0.0010264521697536,-0.0225192867219448,0.0,0.0,0.0,-0.0092537999153137,60.0,11.080622673034668,-0.0,-7.183638928154323e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.633941954234616e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0001014500885503,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,7.493070734199136e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001014500812743,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004812351253349,285.2855224609375,294.1499938964844,293.1485290527344,292.37652587890625,293.3800964355469,293.1248474121094,286.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265024611726,8.963082720470084e-09,0.0010264934971928,-0.0225319694727659,0.0,0.0,0.0,-0.009256200864911,60.0,11.063331604003906,-0.0,-7.184218731026706e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.634697926230729e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001014580484479,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.493658631574363e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.000101458041172,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.000481272873003,285.2890930175781,294.1499938964844,293.1496276855469,292.3685302734375,293.37799072265625,293.1290588378906,286.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102658290416,8.972487641756288e-09,0.0010265739401802,-0.0225565955042839,0.0,0.0,0.0,-0.0092608630657196,60.0,11.044977188110352,-0.0,-7.185344941262883e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,9.635846072342248e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001014701410895,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.494552119169384e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001014701338135,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0004813302366528,285.2926330566406,294.1499938964844,293.1499938964844,292.3597717285156,293.3758850097656,293.1326904296875,286.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267051402479,8.986781097064522e-09,0.0010266960598528,-0.0225940234959125,0.0,0.0,0.0,-0.0092679485678672,60.0,11.025657653808594,-0.0,-7.187055928170595e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.63754064287059e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0001014879817375,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,7.495869795093313e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0001014879744616,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004814148705918,285.29620361328125,294.1499938964844,293.1499938964844,292.350341796875,293.37384033203125,293.1356811523437,286.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268854675814,9.00787888724608e-09,0.0010268765036016,-0.0226492676883935,0.0,0.0,0.0,-0.0092784073203802,60.0,11.005297660827637,-0.0,-7.189581907596222e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.63996644713916e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0001015135349007,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.497757178498432e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0001015135276247,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004815360880456,285.2997741699219,294.1499938964844,293.1499938964844,292.34039306640625,293.3717956542969,293.13818359375,286.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271439095959,9.038098269797956e-09,0.0010271348292008,-0.022728394716978,0.0,0.0,0.0,-0.0092933876439929,60.0,10.984338760375977,-0.0,-7.193201412292184e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.643098019296303e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0001015465095406,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,7.500192441511899e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0001015464949887,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0004816924920305,285.3033447265625,294.1499938964844,293.1499938964844,292.3299560546875,293.3697509765625,293.1402587890625,286.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274773230776,9.077095519671733e-09,0.0010274682426825,-0.0228305086493492,0.0,0.0,0.0,-0.0093127209693193,60.0,10.962878227233888,-0.0,-7.197873230779805e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.646911348681896e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.0001015866655507,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,7.50315812183544e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0001015866582747,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0004818829766009,285.30694580078125,294.1499938964844,293.1499938964844,292.31903076171875,293.3677673339844,293.1419677734375,286.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278834961354,9.124598854270973e-09,0.0010278744157403,-0.0229548923671245,0.0,0.0,0.0,-0.0093362694606184,60.0,10.941092491149902,-0.0,-7.203566099178715e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.65139115578495e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001016338355839,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,7.506642577936873e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0001016338283079,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0004821067559532,285.3105163574219,294.1499938964844,293.1499938964844,292.30767822265625,293.3657531738281,293.1434020996094,286.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283606825396,9.180398663488631e-09,0.0010283514857292,-0.0231010001152753,0.0,0.0,0.0,-0.0093639316037297,60.0,10.9190034866333,-0.0,-7.210255859035898e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.656517795519905e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001016878304653,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.510629802709445e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0001016878159134,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0004823628696613,285.3141174316406,294.1499938964844,293.1499938964844,292.2958984375,293.3638000488281,293.1445617675781,286.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289067868143,9.244265797292428e-09,0.0010288975900039,-0.0232682283967733,0.0,0.0,0.0,-0.0093955928459763,60.0,10.896665573120115,-0.0,-7.217916930812862e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.66227671597153e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001017484682961,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,7.515108882216737e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0001017484537442,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0004826505028177,285.3177185058594,294.1499938964844,293.1499938964844,292.2837219238281,293.3618469238281,293.1455383300781,286.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029520179145,9.315997751002673e-09,0.0010295108659192,-0.023456048220396,0.0,0.0,0.0,-0.0094311535358428,60.0,10.874104499816896,-0.0,-7.226526577142067e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.668649727245791e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001018155817291,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,7.52006599213928e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0001018155744532,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.000482968869619,285.3213195800781,294.1499938964844,293.1499938964844,292.2711486816406,293.3598937988281,293.1463623046875,286.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301991133019,9.395396460831762e-09,0.0010301898000761,-0.0236639399081468,0.0,0.0,0.0,-0.0094705149531364,60.0,10.851350784301758,-0.0,-7.236062060655969e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
