time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061740,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,9.675624460214748e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001018890252453,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.525490218540654e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001018890106934,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0004833172424696,285.324951171875,294.1499938964844,293.1499938964844,292.2582092285156,293.35797119140625,293.1470031738281,286.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309420758858,9.482277185668408e-09,0.0010309326462447,-0.0238914173096418,0.0,0.0,0.0,-0.0095135848969221,60.0,10.828413009643556,-0.0,-7.246502775615228e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,9.683183452580124e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001019686242216,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,7.531369919888675e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0001019686169456,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0004836948355659,285.3285827636719,294.1499938964844,293.1499938964844,292.2449645996094,293.3560485839844,293.1475524902344,286.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317474370822,9.576446302617114e-09,0.0010317377746105,-0.0241379737854003,0.0,0.0,0.0,-0.0095602683722972,60.0,10.805325508117676,-0.0,-7.257828826823244e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.691313607618211e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0001020542404148,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,7.5376927270554e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001020542331389,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.00048410097952,285.33221435546875,294.1499938964844,293.1499938964844,292.2313842773437,293.35418701171875,293.14801025390625,286.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326135670766,9.677731505064456e-09,0.0010326039046049,-0.0244031585752964,0.0,0.0,0.0,-0.0096104796975851,60.0,10.782102584838867,-0.0,-7.27001960854068e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.699999645818024e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.000102145706478,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,7.544449181295931e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.000102145699202,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0004845348594244,285.3358459472656,294.1499938964844,293.1499938964844,292.217529296875,293.352294921875,293.1483764648437,286.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335389524698,9.7859462755423e-09,0.0010335291735827,-0.0246864780783653,0.0,0.0,0.0,-0.0096641257405281,60.0,10.75877285003662,-0.0,-7.283056646656405e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.709229198051617e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,0.0001022428987198,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.551626913482323e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0001022428841679,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0004849958932027,285.3395080566406,294.1499938964844,293.1499938964844,292.2033996582031,293.3504333496094,293.148681640625,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345221962779,9.900922748329322e-09,0.0010345123009756,-0.0249874964356422,0.0,0.0,0.0,-0.0097211245447397,60.0,10.735357284545898,-0.0,-7.296920756516556e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.718985529616476e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,0.0001023456352413,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,7.559215737273917e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0001023456279654,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0004854832368437,285.3431701660156,294.1499938964844,293.1499938964844,292.1889953613281,293.3486022949219,293.1489562988281,286.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355615522712,1.0022470853243703e-08,0.0010355515405535,-0.025305712595582,0.0,0.0,0.0,-0.0097813811153173,60.0,10.71187686920166,-0.0,-7.311591332381796e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.729256271384656e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0001024537923512,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,7.567204011138529e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001024537850753,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.000485996279167,285.3468322753906,294.1499938964844,293.1499938964844,292.1744079589844,293.3467712402344,293.1491394042969,286.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036655739881,1.0150427165456222e-08,0.001036645611748,-0.02564069442451,0.0,0.0,0.0,-0.0098448134958744,60.0,10.688360214233398,-0.0,-7.327051321226463e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.740025416249408e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001025671954266,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.575580093543977e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0001025671881507,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0004865342343691,285.3504943847656,294.1499938964844,293.1499938964844,292.1596069335937,293.3449401855469,293.1493225097656,286.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037803129293,1.0284594509357705e-08,0.0010377928847447,-0.0259919315576553,0.0,0.0,0.0,-0.0099113266915082,60.0,10.664827346801758,-0.0,-7.343279406768488e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.751278412295504e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001026856989483,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.584332342958078e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001026856916723,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0004870963748544,285.35418701171875,294.1499938964844,293.1499938964844,292.1446228027344,293.3431396484375,293.1494445800781,286.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390020906925,1.0424792584728948e-08,0.0010389916133135,-0.0263589434325695,0.0,0.0,0.0,-0.0099808285012841,60.0,10.641300201416016,-0.0,-7.360256404354004e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.762999980011956e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0001028091282933,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,7.59344911784865e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001028091210173,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0004876818566117,285.3578796386719,294.1499938964844,293.1499938964844,292.1294860839844,293.34136962890625,293.1495666503906,286.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402507614344,1.0570822439603944e-08,0.0010402402840554,-0.0267412085086107,0.0,0.0,0.0,-0.0100532211363315,60.0,10.617796897888184,-0.0,-7.377959576615467e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,9.775174839887768e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0001029373379424,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,7.602918049087748e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0001029373306664,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0004882900393567,285.361572265625,294.1499938964844,293.1499938964844,292.1142272949219,293.339599609375,293.149658203125,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415478609502,1.0722501109228233e-08,0.0010415371507406,-0.027138253673911,0.0,0.0,0.0,-0.0101284142583608,60.0,10.594359397888184,-0.0,-7.396370449441747e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.787784074433148e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0001030701241688,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,7.612726039951667e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001030701096169,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0004889199044555,285.36529541015625,294.1499938964844,293.1499938964844,292.0988464355469,293.3378295898437,293.14971923828125,286.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428912937641,1.0879598555391112e-08,0.0010428804671391,-0.0275494661182165,0.0,0.0,0.0,-0.0102062942460179,60.0,10.570987701416016,-0.0,-7.415463443294358e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,9.800813859328628e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.0001032073269016,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.62285926612094e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0001032073196256,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0004895707243122,285.3690185546875,294.1499938964844,293.1499938964844,292.0833740234375,293.3360900878906,293.1497802734375,286.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442794300615,1.1041924707910766e-08,0.001044268370606,-0.0279743522405624,0.0,0.0,0.0,-0.0102867661044001,60.0,10.5477294921875,-0.0,-7.435217952433959e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,9.814241639105604e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001033487351378,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,7.633303903276101e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0001033487205859,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0004902415093965,285.37274169921875,294.1499938964844,293.1499938964844,292.06787109375,293.3343505859375,293.1498413085937,286.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457101743668,1.1209223771402321e-08,0.0010456988820806,-0.0284122396260499,0.0,0.0,0.0,-0.0103697022423148,60.0,10.524578094482422,-0.0,-7.455604844608389e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.828052861848846e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0001034941669786,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,7.64404539950192e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0001034941597026,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0004909313865937,285.37646484375,294.1499938964844,293.1499938964844,292.05230712890625,293.3326416015625,293.1498718261719,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471815476194,1.1381289688472409e-08,0.0010471701389178,-0.0288625862449407,0.0,0.0,0.0,-0.0104550030082464,60.0,10.501587867736816,-0.0,-7.4766013824501e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,9.84222351689823e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001036433895933,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,7.655067020095885e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001036433823173,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.000491639249958,285.3802185058594,294.1499938964844,293.1499938964844,292.0367126464844,293.3309631347656,293.14990234375,286.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486913379281,1.1557840018383558e-08,0.0010486798128113,-0.0293246526271104,0.0,0.0,0.0,-0.010542525909841,60.0,10.478745460510254,-0.0,-7.498176302078718e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,9.85673614195548e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.000103796213807,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,7.666354213142768e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0001037962065311,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0004923641681671,285.38397216796875,294.1499938964844,293.1499938964844,292.0211486816406,293.3292541503906,293.1499328613281,286.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502374498173,1.1738645611103491e-08,0.0010502258082851,-0.0297978352755308,0.0,0.0,0.0,-0.0106321582570672,60.0,10.456110000610352,-0.0,-7.520302602870289e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,9.871565271168949e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001039523776853,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,7.677888788748533e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0001039523631334,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0004931049188598,285.38775634765625,294.1499938964844,293.1499938964844,292.0055847167969,293.3275756835937,293.1499328613281,286.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518174385651,1.1923404485969512e-08,0.0010518055642023,-0.0302813462913036,0.0,0.0,0.0,-0.0107237510383129,60.0,10.43367862701416,-0.0,-7.542946889316229e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,9.88668980426155e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001041116411215,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,7.689651829423383e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0001041116338456,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0004938604542985,285.3915405273437,294.1499938964844,293.1499938964844,291.9901123046875,293.325927734375,293.14996337890625,286.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534288594499,1.2111835090422574e-08,0.0010534167522564,-0.0307744424790143,0.0,0.0,0.0,-0.0108171636238694,60.0,10.411474227905272,-0.0,-7.56607647645069e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.902082820190115e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0001042737421812,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,7.701624417677522e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001042737349052,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.0004946293774992,285.39532470703125,294.1499938964844,293.1499938964844,291.9747009277344,293.32427978515625,293.14996337890625,286.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550689185038,1.2303621232945261e-08,0.0010550565784797,-0.0312762968242168,0.0,0.0,0.0,-0.0109122404828667,60.0,10.389496803283691,-0.0,-7.589653705508681e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.917722491081804e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.0001044384262058,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,7.713788363616914e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001044384189299,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0004954105825163,285.39910888671875,294.1499938964844,293.1499938964844,291.9593811035156,293.3226318359375,293.14996337890625,286.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567351710051,1.2498469814659074e-08,0.0010567225981503,-0.0317861437797546,0.0,0.0,0.0,-0.0110088344663381,60.0,10.367817878723145,-0.0,-7.613645180981622e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,9.933577530318872e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001046053876052,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,7.726120384177193e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001046053803293,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0004962025559507,285.4029235839844,294.1499938964844,293.1499938964844,291.9441833496094,293.3210144042969,293.14996337890625,286.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584243573248,1.2696007800627742e-08,0.0010584116680547,-0.0323029980063438,0.0,0.0,0.0,-0.0111067621037364,60.0,10.346399307250977,-0.0,-7.638006849219894e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.949622472049668e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0001047743571689,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,7.73860010667704e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0001047743498929,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0004970040754415,285.40673828125,294.1499938964844,293.1499938964844,291.9291381835937,293.31939697265625,293.1499938964844,286.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601339163258,1.2895918111155424e-08,0.0010601209942251,-0.0328260362148284,0.0,0.0,0.0,-0.0112058660015463,60.0,10.3253173828125,-0.0,-7.662699630373029e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,9.965826029656456e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001049449856509,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.751202065264806e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0001049449783749,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0004978134529665,285.4105529785156,294.1499938964844,293.1499938964844,291.91424560546875,293.3178100585937,293.1499938964844,286.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618602391332,1.3097795736882745e-08,0.0010618472006171,-0.0333541966974735,0.0,0.0,0.0,-0.0113059449940919,60.0,10.304529190063477,-0.0,-7.687676628620468e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,9.982159099308774e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001051169820129,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,7.76390588725917e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.000105116974737,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0004986293497495,285.4143981933594,294.1499938964844,293.1499938964844,291.8995666503906,293.31622314453125,293.1499938964844,286.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636004153639,1.3301292511869178e-08,0.0010635871440172,-0.0338865630328655,0.0,0.0,0.0,-0.0114068267866969,60.0,10.284113883972168,-0.0,-7.712895211398063e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.99858748400584e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0001052899751812,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,7.776683196425438e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001052899679052,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.000499449961353,285.4182434082031,294.1499938964844,293.1499938964844,291.8851013183594,293.3146667480469,293.1499938964844,286.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653508361428,1.3505974116867492e-08,0.0010653373319655,-0.0344219990074634,0.0,0.0,0.0,-0.0115082953125238,60.0,10.26402473449707,-0.0,-7.738301377457901e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001001508062472,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0001054636522894,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,7.789511437295005e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0001054636450135,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0005002738325856,285.4220886230469,294.1499938964844,293.1499938964844,291.8708801269531,293.3130798339844,293.1499938964844,286.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671080090105,1.3711458635157214e-08,0.0010670942720025,-0.0349595099687576,0.0,0.0,0.0,-0.0116101624444127,60.0,10.244345664978027,-0.0,-7.763849652064891e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0001003160141408,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001056376277119,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,7.802360778441653e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.000105637620436,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.000501099100802,285.42596435546875,294.1499938964844,293.1499938964844,291.85693359375,293.3115539550781,293.1499938964844,286.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688682086765,1.3917295760279558e-08,0.0010688542388379,-0.0354979112744331,0.0,0.0,0.0,-0.0117122046649456,60.0,10.225051879882812,-0.0,-7.78948390234291e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0001004811565508,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001058115303749,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,7.81520502641797e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0001058115230989,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0005019240197725,285.4298400878906,294.1499938964844,293.1499938964844,291.84326171875,293.3099975585937,293.1499938964844,286.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706277098506,1.4123051172987289e-08,0.0010706136235967,-0.0360360667109489,0.0,0.0,0.0,-0.0118142059072852,60.0,10.20616054534912,-0.0,-7.815150127044036e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0001006458624033,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0001059849746525,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,7.828015804989263e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.0001059849673765,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0005027467268519,285.4337463378906,294.1499938964844,293.1499938964844,291.82989501953125,293.3084716796875,293.1499938964844,286.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723825544118,1.4328264796859004e-08,0.0010723682353273,-0.0365727767348289,0.0,0.0,0.0,-0.0119159379974007,60.0,10.187660217285156,-0.0,-7.840790772206675e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001008097824524,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0001061575894709,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,7.840765465516597e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.000106157582195,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0005035655922256,285.4376220703125,294.1499938964844,293.1499938964844,291.81689453125,293.3069763183594,293.1499938964844,286.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741290170699,1.4532496095398528e-08,0.0010741144651547,-0.0371068865060806,0.0,0.0,0.0,-0.0120171839371323,60.0,10.169642448425291,-0.0,-7.866350415497436e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0001009725165204,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,0.0001063289528246,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,7.853421993786469e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0001063289455487,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0005043784622102,285.4415283203125,294.1499938964844,293.1499938964844,291.8042297363281,293.30548095703125,293.1499938964844,286.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758627904579,1.4735245024155574e-08,0.0010758481221273,-0.0376370884478092,0.0,0.0,0.0,-0.0121176950633525,60.0,10.152040481567385,-0.0,-7.891765818612839e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001011336862575,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001064986790879,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,7.865957741159946e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.000106498671812,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0005051835323683,285.4454650878906,294.1499938964844,293.1499938964844,291.7919616699219,293.3039855957031,293.1499938964844,286.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775800328701,1.4936059500314514e-08,0.0010775651317089,-0.0381621979176998,0.0,0.0,0.0,-0.0122172469273209,60.0,10.1349515914917,-0.0,-7.91697871704855e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001012929060379,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0001066663389792,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,7.878341421019286e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0001066663317033,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0005059788818471,285.4493713378906,294.1499938964844,293.1499938964844,291.78009033203125,293.3025207519531,293.1499938964844,286.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792764369398,1.5134428821284018e-08,0.0010792613029479,-0.0386808887124061,0.0,0.0,0.0,-0.0123155871406197,60.0,10.118306159973145,-0.0,-7.94192374087288e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0001014497829601,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,0.0001068315468728,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,7.890543201938272e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0001068315323209,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,0.0005067625315859,285.45330810546875,294.1499938964844,293.1499938964844,291.7686462402344,293.3010559082031,293.1499938964844,286.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809479281306,1.5329890246107425e-08,0.0010809325613081,-0.0391919426620006,0.0,0.0,0.0,-0.0124124847352504,60.0,10.10220718383789,-0.0,-7.96654191503876e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,0.0001016039168462,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0001069938516593,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,7.9025310697034e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,0.0001069938443833,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0005075324443168,285.457275390625,294.1499938964844,293.1499938964844,291.7576599121094,293.2995910644531,293.1499938964844,286.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825900826603,1.5521932184014986e-08,0.0010825745994225,-0.0396940261125564,0.0,0.0,0.0,-0.0125076873227953,60.0,10.08657932281494,-0.0,-7.99076644852903e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,0.0001017549293464,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0001071528749889,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,7.914276648079976e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.000107152867713,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.0005082867573946,285.4612121582031,294.1499938964844,293.1499938964844,291.7471618652344,293.29815673828125,293.1499938964844,286.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841990588232,1.571008390044426e-08,0.0010841833427548,-0.040185909718275,0.0,0.0,0.0,-0.0126009620726108,60.0,10.071534156799316,-0.0,-8.014535524125679e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001019024202832,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001073081875802,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,7.925747922854498e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001073081803042,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0005090234917588,285.4651794433594,294.1499938964844,293.1499938964844,291.7371520996094,293.2967224121094,293.1499938964844,286.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857704328373,1.5893842686409698e-08,0.0010857546003535,-0.0406662859022617,0.0,0.0,0.0,-0.0126920584589242,60.0,10.057028770446776,-0.0,-8.037784482439747e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001020459967548,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0001074593819794,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,7.936915062600747e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0001074593747034,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0005097407265566,285.4691467285156,294.1499938964844,293.1499938964844,291.7276916503906,293.2953186035156,293.1499938964844,286.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873002465814,1.60727307019215e-08,0.001087284181267,-0.0411338992416858,0.0,0.0,0.0,-0.0127807408571243,60.0,10.043087005615234,-0.0,-8.060448664082288e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
