time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064080,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001021852804115,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,0.0001076060580089,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,7.947748235892504e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.000107606050733,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0005104364827275,285.47314453125,294.1499938964844,293.1499938964844,291.7187805175781,293.2939147949219,293.1499938964844,286.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887841926887,1.624626655427619e-08,0.001088768010959,-0.0415874980390071,0.0,0.0,0.0,-0.0128667699173092,60.0,10.029687881469728,-0.0,-8.08246554129255e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001023199074552,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.0001077478227671,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,7.958219066495076e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,0.0001077478154911,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.000511108955834,285.47711181640625,294.1499938964844,293.1499938964844,291.71044921875,293.2925109863281,293.1499938964844,286.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902186622843,1.6414006154263916e-08,0.0010902022477239,-0.0420259200036525,0.0,0.0,0.0,-0.0129499249160289,60.0,10.016922950744627,-0.0,-8.10377542848073e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,0.000102449535916,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,0.0001078843270079,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,7.96830136096105e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.0001078843197319,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.000511756457854,285.4811096191406,294.1499938964844,293.1499938964844,291.70269775390625,293.2911376953125,293.1499938964844,286.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915996972471,1.6575508965388508e-08,0.0010915831662714,-0.0424480177462101,0.0,0.0,0.0,-0.0130299879238009,60.0,10.004759788513184,-0.0,-8.124319350599762e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001025738165481,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001080152069334,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,7.977967470651492e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,0.0001080151996575,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0005123773007653,285.485107421875,294.1499938964844,293.1499938964844,291.6955871582031,293.2897644042969,293.1499938964844,286.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929239215329,1.6730359320149546e-08,0.0010929071577265,-0.0428527109324932,0.0,0.0,0.0,-0.0131067540496587,60.0,9.99325942993164,-0.0,-8.144041885316258e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0001026924219331,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0001081400987459,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,7.987191929714754e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0001081400914699,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,0.0005129697383381,285.4891357421875,294.1499938964844,293.1499938964844,291.6891174316406,293.28839111328125,293.1499938964844,286.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094187493436,1.6878129116548738e-08,0.0010941706132143,-0.043238878250122,0.0,0.0,0.0,-0.0131800090894103,60.0,9.98243522644043,-0.0,-8.16288476812588e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,0.0001028049882734,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,0.0001082586386473,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,7.995947089511901e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,0.0001082586313714,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0005135320243425,285.4931640625,294.1499938964844,293.1499938964844,291.6833190917969,293.2870483398437,293.1499938964844,286.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953869204968,1.7018377818089906e-08,0.0010953698074445,-0.043605376034975,0.0,0.0,0.0,-0.0132495369762182,60.0,9.972311973571776,-0.0,-8.180788313438826e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001029111735988,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0001083704555639,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,8.004206028999761e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.000108370448288,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0005140624707564,285.4971618652344,294.1499938964844,293.1499938964844,291.67822265625,293.28570556640625,293.1499938964844,286.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965182445943,1.7150677322774754e-08,0.0010965010151267,-0.043951079249382,0.0,0.0,0.0,-0.0133151225745677,60.0,9.962903022766112,-0.0,-8.197694967293503e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.0001030106141115,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0001084751711459,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,8.011940371943638e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.00010847516387,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,0.0005145592149347,285.501220703125,294.1499938964844,293.1499938964844,291.673828125,293.2843933105469,293.1499938964844,286.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975777404382,1.7274572883252404e-08,0.0010975603945553,-0.0442748107016086,0.0,0.0,0.0,-0.0133765423670411,60.0,9.954237937927246,-0.0,-8.213544333557365e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001031029460136,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001085723997675,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,8.019121742108837e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,0.0001085723924916,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,0.0005150203942321,285.5052490234375,294.1499938964844,293.1499938964844,291.6701965332031,293.2830810546875,293.1499938964844,286.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985614499077,1.7389607975815125e-08,0.0010985441040247,-0.0445753820240497,0.0,0.0,0.0,-0.0134335700422525,60.0,9.946332931518556,-0.0,-8.228273173926939e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,0.0001031877909554,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.000108661748527,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,8.025721035664901e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001086617412511,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.0005154442624188,285.50927734375,294.1499938964844,293.1499938964844,291.6673278808594,293.2817687988281,293.1499938964844,286.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994654148817,1.7495318971327833e-08,0.0010994479525834,-0.0448515750467777,0.0,0.0,0.0,-0.0134859755635261,60.0,9.939210891723633,-0.0,-8.241819671184204e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001032647705869,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0001087428099708,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,8.031707693589851e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0001087428026949,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0005158287240192,285.5133361816406,294.1499938964844,293.1499938964844,291.6652526855469,293.2804870605469,293.1499938964844,286.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002855608239,1.7591220924373374e-08,0.0011002679821103,-0.0451021380722522,0.0,0.0,0.0,-0.0135335186496376,60.0,9.932886123657228,-0.0,-8.25411916594021e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0001033334992825,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0001088151839212,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,8.037054067244753e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001088151766452,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0005161720910109,285.51739501953125,294.1499938964844,293.1499938964844,291.6639709472656,293.2792053222656,293.1499938964844,286.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010178131982,1.7676851982173506e-08,0.0011010002344846,-0.0453258529305458,0.0,0.0,0.0,-0.0135759692639112,60.0,9.927412986755373,-0.0,-8.265109130434214e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0001033938606269,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0001088787466869,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,8.041748515097424e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.000108878739411,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0005164735484868,285.5214538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2779541015625,293.1499938964844,286.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101660891436,1.7752046943542158e-08,0.0011016431963071,-0.0455222986638546,0.0,0.0,0.0,-0.0136132463812828,60.0,9.922728538513184,-0.0,-8.274766116755927e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0001034472443279,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001089349680114,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,8.045900904107839e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0001089349607354,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0005167402559891,285.5255126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2767028808594,293.1499938964844,286.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022296966984,1.7818560849036658e-08,0.0011022118851542,-0.045696061104536,0.0,0.0,0.0,-0.013646219857037,60.0,9.918840408325195,-0.0,-8.28331252478165e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001034970628097,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001089874203898,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,8.049775351537392e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0001089874131139,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0005169890937395,285.52960205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.27545166015625,293.1499938964844,286.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027604341506,1.7880623204291624e-08,0.0011027425061911,-0.0458581894636154,0.0,0.0,0.0,-0.013676987029612,60.0,9.915225982666016,-0.0,-8.291290498618764e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0001035429741023,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001090357691282,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,8.053346391534433e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0001090357618522,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0005172184319235,285.5336608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.27423095703125,293.1499938964844,286.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7937818341806633e-08,0.0011032315669581,-0.0460075996816158,0.0,0.0,0.0,-0.0137053402140736,60.0,9.911672592163086,-0.0,-8.298646747562088e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.00010358489817,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.000109079912363,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,8.056606748141348e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001090799050871,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0005174278630875,285.5377502441406,294.1499938964844,293.1499938964844,291.6635437011719,293.27301025390625,293.1499938964844,286.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036960640922,1.799003968017132e-08,0.0011036781361326,-0.0461440235376358,0.0,0.0,0.0,-0.0137312300503253,60.0,9.907986640930176,-0.0,-8.305366350214174e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,0.0001036227185977,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,0.000109119740955,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,8.059548417804763e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,0.0001091197336791,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0005176168051548,285.54180908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.27178955078125,293.1499938964844,286.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040990939363,1.8037159321693252e-08,0.0011040810495615,-0.0462671034038066,0.0,0.0,0.0,-0.0137545885518193,60.0,9.904105186462402,-0.0,-8.311430832463884e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.000103656311694,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,0.0001091551166609,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,8.062161214184016e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.000109155109385,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0005177845596335,285.5458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2705993652344,293.1499938964844,286.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044569546356,1.8079004959759004e-08,0.0011044387938454,-0.0463764145970344,0.0,0.0,0.0,-0.0137753328308463,60.0,9.899991035461426,-0.0,-8.31681958857189e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0001036855246638,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0001091858794097,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,8.064433495746925e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0001091858794097,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0005179305444471,285.54998779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2694091796875,293.1499938964844,286.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047681327909,1.81153971823278e-08,0.0011047499720007,-0.0464714765548706,0.0,0.0,0.0,-0.0137933744117617,60.0,9.895615577697754,-0.0,-8.321507038999698e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.000103710211988,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001092118764063,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,8.066352893365547e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,0.0001092118691303,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,0.0005180538282729,285.5540771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.26824951171875,293.1499938964844,286.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050311150029,1.8146144142860976e-08,0.0011050129542127,-0.0465517900884151,0.0,0.0,0.0,-0.0138086164370179,60.0,9.890966415405272,-0.0,-8.325467604208826e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0001037301044561,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0001092328238883,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,8.067900489550084e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001092328166123,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0005181531887501,285.55816650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.26708984375,293.1499938964844,286.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052429908886,1.817091899170009e-08,0.0011052248300984,-0.04661650583148,0.0,0.0,0.0,-0.0138208996504545,60.0,9.885986328125,-0.0,-8.328660783263332e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,0.0001037453403114,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001092488673748,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,8.069085743045434e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001092488600988,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,0.0005182293243706,285.562255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.26593017578125,293.1499938964844,286.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054052738472,1.8189894035458565e-08,0.001105387113057,-0.0466660670936107,0.0,0.0,0.0,-0.0138303050771355,60.0,9.880712509155272,-0.0,-8.331105760817081e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0001037552574416,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.000109259308374,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,8.069856994552538e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.000109259301098,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.00051827885909,285.5663757324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2648010253906,293.1499938964844,286.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055108625441,1.82022397154924e-08,0.0011054925853386,-0.0466983132064342,0.0,0.0,0.0,-0.0138364257290959,60.0,9.875055313110352,-0.0,-8.332697376545185e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0001037604306475,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001092647580662,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,8.070259355008602e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001092647507903,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0005183047032915,285.5704650878906,294.1499938964844,293.1499938964844,291.6635437011719,293.263671875,293.1499938964844,286.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055659269914,1.8208675456321544e-08,0.0011055477662011,-0.0467151291668415,0.0,0.0,0.0,-0.0138396164402365,60.0,9.8690824508667,-0.0,-8.333527290460553e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.000103759819467,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,0.000109264117782,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,8.070211333688349e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.000109264110506,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.0005183016182854,285.5745544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2625427246094,293.1499938964844,286.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105559291318,1.8207904517453244e-08,0.0011055411305278,-0.0467131100594997,0.0,0.0,0.0,-0.0138392345979809,60.0,9.86268138885498,-0.0,-8.333427814477545e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,0.0001037543988786,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001092584061552,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,8.069790055742487e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0001092583988793,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,0.0005182745517231,285.57867431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2614440917969,293.1499938964844,286.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055015493184,1.8201134821538293e-08,0.0011054832721129,-0.0466954335570335,0.0,0.0,0.0,-0.0138358790427446,60.0,9.855947494506836,-0.0,-8.332555267998033e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.00010374282283,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,0.0001092462189262,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,8.068889292189851e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0001092462116503,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0005182167515158,285.582763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2603454589844,293.1499938964844,286.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053781490772,1.818670547493184e-08,0.001105359988287,-0.0466577373445034,0.0,0.0,0.0,-0.013828725554049,60.0,9.84874439239502,-0.0,-8.330695067115813e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,0.0001037263427861,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001092288657673,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,8.067607996053994e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001092288584914,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0005181344458833,285.5868835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.25927734375,293.1499938964844,286.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052024783566,1.8166161908084177e-08,0.0011051843175664,-0.0466040819883346,0.0,0.0,0.0,-0.0138185415416955,60.0,9.84117317199707,-0.0,-8.32804758488237e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0001037037654896,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.0001092050806619,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,8.06585157988593e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001092050806619,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0005180216394364,285.5909729003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2582092285156,293.1499938964844,286.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049618478864,1.813801375760704e-08,0.0011049436870962,-0.0465305522084236,0.0,0.0,0.0,-0.0138045875355601,60.0,9.83315086364746,-0.0,-8.324420264216317e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0001036760004353,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001091758531401,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,8.06369207566604e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0001091758458642,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,0.0005178829305805,285.5950927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.25714111328125,293.1499938964844,286.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046660365536,1.8103412102732364e-08,0.0011046478757634,-0.0464401692152023,0.0,0.0,0.0,-0.0137874344363808,60.0,9.82475757598877,-0.0,-8.319963029634891e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.000103642065369,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0001091401136363,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,8.061053085839376e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001091401063604,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0005177134298719,285.59918212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.256103515625,293.1499938964844,286.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043043341487,1.8061115270029404e-08,0.0011042862897738,-0.0463296845555305,0.0,0.0,0.0,-0.0137664666399359,60.0,9.815840721130373,-0.0,-8.31451529847982e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0001036026296787,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.0001090985824703,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,8.057985542109236e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0001090985751943,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0005175164551474,285.6033020019531,294.1499938964844,293.1499938964844,291.6635437011719,293.25506591796875,293.1499938964844,286.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038840748369,1.8011965252640042e-08,0.001103866030462,-0.046201292425394,0.0,0.0,0.0,-0.0137421013787388,60.0,9.806511878967283,-0.0,-8.308187915417875e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0001035580571624,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001090516525437,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,8.054518548306078e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001090516452677,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0005172938108444,285.6073913574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2540283203125,293.1499938964844,286.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034092167392,1.7956420350628832e-08,0.0011033911723643,-0.0460561960935592,0.0,0.0,0.0,-0.0137145649641752,60.0,9.796751976013184,-0.0,-8.301039855496128e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.000103508165921,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,0.0001089991055778,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,8.050638280110434e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.0001089990983018,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0005170445656403,285.6114807128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2530212402344,293.1499938964844,286.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028774315491,1.7894237203108787e-08,0.0011028596200048,-0.0458937548100948,0.0,0.0,0.0,-0.013683739118278,60.0,9.786576271057127,-0.0,-8.293041275919678e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,0.0001034529122989,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0001089409270207,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,8.046341099543497e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001089409197447,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0005167686031199,285.6156005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.25201416015625,293.1499938964844,286.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022887192666,1.7825387388370473e-08,0.0011022709077224,-0.0457138940691947,0.0,0.0,0.0,-0.0136496070772409,60.0,9.775964736938477,-0.0,-8.28418933451758e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001033942826325,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001088791832444,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,8.041780529310927e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0001088791759684,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0005164757021702,285.61968994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2510070800781,293.1499938964844,286.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016639182344,1.7752316949781743e-08,0.0011016462231054,-0.045523002743721,0.0,0.0,0.0,-0.0136133842170238,60.0,9.76499843597412,-0.0,-8.274800222807246e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001033344160532,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001088161443476,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,8.037124644033611e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0001088161370716,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0005161766894161,285.623779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2500305175781,293.1499938964844,286.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010260786861,1.767771706795429e-08,0.0011010083835572,-0.0453281104564666,0.0,0.0,0.0,-0.0135764013975858,60.0,9.75378704071045,-0.0,-8.26521997510099e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001032731233863,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001087515993276,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,8.032357436604798e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001087515920517,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0005158705171197,285.6278991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2490539550781,293.1499938964844,286.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003728723153,1.7601333723860083e-08,0.0011003552936017,-0.0451285541057586,0.0,0.0,0.0,-0.0135385356843471,60.0,9.742376327514648,-0.0,-8.255416616975708e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
