time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066420,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0001032097134157,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001086848278646,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,8.027425064938143e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001086848205886,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.000515553751029,285.6319885253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2480773925781,293.1499938964844,286.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996971977874,1.75223142662162e-08,0.0010996796190738,-0.0449221022427082,0.0,0.0,0.0,-0.0134993623942136,60.0,9.730785369873049,-0.0,-8.24528072485009e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0001031424690154,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001086140109691,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,8.022195106605068e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.0001086140036932,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0005152178346179,285.6360778808594,294.1499938964844,293.1499938964844,291.6635437011719,293.24713134765625,293.1499938964844,286.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989805450662,1.7438509303246974e-08,0.0010989631991833,-0.0447031483054161,0.0,0.0,0.0,-0.0134578179568052,60.0,9.718927383422852,-0.0,-8.234538029228133e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001030733983498,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0001085412804968,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,8.016823267098516e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0001085412732209,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0005148728378117,285.6401672363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2461853027344,293.1499938964844,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098244683817,1.7352443038021192e-08,0.001098227337934,-0.0444782748818397,0.0,0.0,0.0,-0.0134151512756943,60.0,9.70692539215088,-0.0,-8.22351324814008e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.00010299988935,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0001084638643078,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,8.01110509200953e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0001084638643078,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.0005145056638866,285.6442565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2452697753906,293.1499938964844,286.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974613251164,1.7260834539456482e-08,0.0010974440956488,-0.0442389138042926,0.0,0.0,0.0,-0.0133697371929883,60.0,9.694645881652832,-0.0,-8.211785740286359e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0001029222039505,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001083820679923,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,8.005063864402473e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,0.0001083820607163,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0005141175934113,285.6483154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.24432373046875,293.1499938964844,286.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966336121782,1.7164033749850205e-08,0.0010966163827106,-0.043985977768898,0.0,0.0,0.0,-0.0133217498660087,60.0,9.682069778442385,-0.0,-8.199403112030269e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.000102840240288,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001082957460312,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,7.998687942745164e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0001082957460312,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0005137081607244,285.65240478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.243408203125,293.1499938964844,286.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957601480185,1.7061889678871012e-08,0.0010957430349662,-0.0437190718948841,0.0,0.0,0.0,-0.0132711129263043,60.0,9.66917610168457,-0.0,-8.186346889260676e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001027539328788,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0001082048693206,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,7.99197587184608e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0001082048620446,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0005132770747877,285.656494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2425231933594,293.1499938964844,286.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948405833914,1.6954343706743202e-08,0.0010948235867545,-0.0434380397200584,0.0,0.0,0.0,-0.0132177984341979,60.0,9.655951499938965,-0.0,-8.1726113876357e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001026635436573,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001081096852431,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,7.984945114003494e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001081096779671,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.000512825557962,285.6605529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2416076660156,293.1499938964844,286.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938773630186,1.684170847227051e-08,0.001093860482797,-0.0431436970829963,0.0,0.0,0.0,-0.0131619600579142,60.0,9.6423978805542,-0.0,-8.158237818634009e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0001025693491101,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0001080104848369,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,7.977618952281773e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.000108010477561,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,0.0005123550072312,285.6646423339844,294.1499938964844,293.1499938964844,291.6635437011719,293.24072265625,293.1499938964844,286.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928736301138,1.6724325035966103e-08,0.0010928569827228,-0.0428369380533695,0.0,0.0,0.0,-0.0131037691608071,60.0,9.628522872924805,-0.0,-8.143272367533427e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.000102471851278,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.000107907821075,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,7.970035949256271e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001079078137991,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0005118679837323,285.668701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2398681640625,293.1499938964844,286.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918348561972,1.660283821536268e-08,0.0010918182088062,-0.0425194427371025,0.0,0.0,0.0,-0.013043544255197,60.0,9.614351272583008,-0.0,-8.127798167834045e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001023717486532,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001078024070011,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,7.962249947013333e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0001078023997251,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0005113679799251,285.6727600097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2389831542969,293.1499938964844,286.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907681426033,1.6478098885386316e-08,0.0010907517280429,-0.0421934276819229,0.0,0.0,0.0,-0.0129817053675651,60.0,9.599930763244627,-0.0,-8.1119253536599e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001022694996208,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0001076947301044,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,7.954297325341031e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.0001076947228284,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0005108572077006,285.67681884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2381286621094,293.1499938964844,286.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896786116063,1.6350682585652976e-08,0.0010896621970459,-0.0418604128062725,0.0,0.0,0.0,-0.012918540276587,60.0,9.585282325744627,-0.0,-8.095727110912777e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,0.0001021659118123,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0001075856489478,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,7.946240657474846e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001075856489478,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0005103397998027,285.6808776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2372741699219,293.1499938964844,286.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885748779401,1.6221608944988475e-08,0.001088558579795,-0.0415230430662632,0.0,0.0,0.0,-0.0128545528277754,60.0,9.570435523986816,-0.0,-8.07933488999879e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0001020620838971,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001074763131327,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,7.938165072118863e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001074763131327,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0005098211113363,285.6849365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2364501953125,293.1499938964844,286.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874684667214,1.6092229770947597e-08,0.001087452401407,-0.0411848649382591,0.0,0.0,0.0,-0.0127904145047068,60.0,9.55549144744873,-0.0,-8.062920642259996e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001019582778098,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001073669991455,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,7.930090941954404e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0001073669918696,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0005093025974929,285.6889953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.235595703125,293.1499938964844,286.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863622883334,1.596287368954563e-08,0.0010863463394343,-0.0408467315137386,0.0,0.0,0.0,-0.0127262873575091,60.0,9.540475845336914,-0.0,-8.046526289717806e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001018557450152,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0001072590312105,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,7.922116492409259e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0001072590239346,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0005087904282845,285.6930236816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2347717285156,293.1499938964844,286.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852698469534,1.5835109223871768e-08,0.0010852538980543,-0.0405127517879009,0.0,0.0,0.0,-0.0126629499718546,60.0,9.525456428527832,-0.0,-8.030350073795489e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.0001017551257973,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001071530714398,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,7.914289744803682e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0001071530641638,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0005082878051325,285.69708251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2339782714844,293.1499938964844,286.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841975454241,1.570972685271954e-08,0.0010841818293556,-0.0401849746704101,0.0,0.0,0.0,-0.0126007925719022,60.0,9.510512351989746,-0.0,-8.014490049390589e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0001016573514789,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001070501093636,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,7.906685641501099e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.0001070501020876,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0005077993846498,285.7011108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.233154296875,293.1499938964844,286.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083155744709,1.5587891866175596e-08,0.0010831401450559,-0.0398664698004722,0.0,0.0,0.0,-0.0125403944402933,60.0,9.4956693649292,-0.0,-7.999094719934875e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0001015629095491,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0001069506615749,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,7.899340562289581e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001069506542989,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0005073276697658,285.70513916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2323608398437,293.1499938964844,286.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821494506672,1.5470215330992687e-08,0.0010821339674293,-0.0395588167011737,0.0,0.0,0.0,-0.0124820573255419,60.0,9.481066703796388,-0.0,-7.984238692415603e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0001014721201499,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,0.0001068550554919,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,7.892278517829254e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0001068550482159,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0005068741156719,285.70916748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2315673828125,293.1499938964844,286.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811819229274,1.5357080940248125e-08,0.001081166556105,-0.0392630286514759,0.0,0.0,0.0,-0.0124259712174534,60.0,9.466694831848145,-0.0,-7.969969573196067e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0001013854052871,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001067637349478,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,7.885534432716668e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0001067637349478,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0005064409924671,285.71319580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2308044433594,293.1499938964844,286.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802579345181,1.5249025153707407e-08,0.0010802426841109,-0.0389805138111114,0.0,0.0,0.0,-0.0123724043369293,60.0,9.452589988708496,-0.0,-7.956352732207962e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001013032087939,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001066771801561,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.879141048761085e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001066771728801,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.000506030395627,285.7172241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793820256367,1.5146602194704428e-08,0.0010793668916448,-0.0387127138674259,0.0,0.0,0.0,-0.0123216286301612,60.0,9.438788414001465,-0.0,-7.943455671011179e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,0.0001012260909192,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0001065959731931,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,7.873143476899713e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001065959659172,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.000505645177327,285.72125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2292785644531,293.1499938964844,286.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785602498799,1.5050510171477072e-08,0.0010785452323034,-0.0384614616632461,0.0,0.0,0.0,-0.0122739914804697,60.0,9.425342559814451,-0.0,-7.931365786362221e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001011542699416,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001065203396137,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,7.867556996643543e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001065203323378,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0005052863853052,285.7252502441406,294.1499938964844,293.1499938964844,291.6635437011719,293.228515625,293.1499938964844,286.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777948191389,1.496100843212389e-08,0.0010777799179777,-0.0382274352014064,0.0,0.0,0.0,-0.0122296223416924,60.0,9.412274360656738,-0.0,-7.920113631598724e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001010883424896,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.0001064509124262,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,7.862428901717067e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0001064509124262,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0005049571045674,285.7292785644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2277526855469,293.1499938964844,286.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770922526717,1.4878856369193729e-08,0.0010770774679258,-0.0380126200616359,0.0,0.0,0.0,-0.0121888956055045,60.0,9.39963722229004,-0.0,-7.909792287819074e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.0001010284322546,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0001063878298737,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,7.857769378460944e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0001063878225977,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0005046578589826,285.7332763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2270202636719,293.1499938964844,286.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764539474621,1.4804202308482672e-08,0.0010764390463009,-0.0378174073994159,0.0,0.0,0.0,-0.0121518867090344,60.0,9.38744068145752,-0.0,-7.900418808048927e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001009750922094,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,0.0001063316594809,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,7.853620627429336e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001063316522049,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.000504391384311,285.7372741699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2262878417969,293.1499938964844,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758854914456,1.4737735476444414e-08,0.0010758707066997,-0.0376436002552509,0.0,0.0,0.0,-0.0121189365163445,60.0,9.375743865966797,-0.0,-7.892077746873839e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0001009283296298,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001062824157997,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,7.849984103813767e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001062824085238,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0005041577969677,285.74127197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2255554199219,293.1499938964844,286.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753871174529,1.4679462978506308e-08,0.0010753724491223,-0.0374912172555923,0.0,0.0,0.0,-0.0120900478214025,60.0,9.36453914642334,-0.0,-7.88476910429381e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.000100888632005,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001062406081473,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,7.846896187402308e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001062406008713,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.000503959483467,285.74530029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.224853515625,293.1499938964844,286.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074963947758,1.4629986111458493e-08,0.0010749492794275,-0.0373618304729461,0.0,0.0,0.0,-0.0120655205100774,60.0,9.353886604309082,-0.0,-7.878566066210625e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001008559192996,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001062061637639,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,7.844351785024628e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.000106206156488,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0005037960945628,285.7492980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.22412109375,293.1499938964844,286.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746152838692,1.4589223162886356e-08,0.0010746007319539,-0.0372552350163459,0.0,0.0,0.0,-0.0120453117415308,60.0,9.343783378601074,-0.0,-7.87345726394051e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0001008303806884,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0001061792645487,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,7.842365448595956e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,0.0001061792572727,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0005036685033701,285.7532958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2234191894531,293.1499938964844,286.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743431048467,1.4557390848324305e-08,0.0010743285529315,-0.0371719859540462,0.0,0.0,0.0,-0.0120295314118266,60.0,9.334243774414062,-0.0,-7.869468987564687e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,0.0001008120161714,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001061599323293,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,7.840937178116292e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,0.0001061599250533,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.0005035767680965,285.7572937011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2227478027344,293.1499938964844,286.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741474106907,1.4534506931340733e-08,0.0010741328587755,-0.0371121428906917,0.0,0.0,0.0,-0.0120181869715452,60.0,9.3252592086792,-0.0,-7.866601947625895e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.000100801087683,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001061484217643,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,7.840087346266955e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0001061484217643,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0005035222275182,285.76129150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2220458984375,293.1499938964844,286.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740307625383,1.4520885827096208e-08,0.0010740163270384,-0.0370765216648578,0.0,0.0,0.0,-0.0120114339515566,60.0,9.316890716552734,-0.0,-7.864895934517335e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001007971513899,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001061442744685,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,7.839781028451398e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001061442671925,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0005035025533288,285.7652893066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2213439941406,293.1499938964844,286.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739887366071,1.4515969759543168e-08,0.0010739741846919,-0.0370636656880378,0.0,0.0,0.0,-0.0120089966803789,60.0,9.309083938598633,-0.0,-7.864280604508167e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0001008001272566,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001061474104062,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,7.840012403903529e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001061474031303,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0005035173962824,285.769287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2206726074219,293.1499938964844,286.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740204015746,1.4519673463553318e-08,0.0010740058496594,-0.0370733514428138,0.0,0.0,0.0,-0.0120108323171734,60.0,9.30187702178955,-0.0,-7.864744588914618e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.000100808807474,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.000106156549009,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,7.840687612770125e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.000106156541733,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0005035607609897,285.7732849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2200012207031,293.1499938964844,286.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741127189248,1.4530479042207393e-08,0.0010740982834249,-0.037101611495018,0.0,0.0,0.0,-0.0120161892846226,60.0,9.295184135437012,-0.0,-7.866097462283508e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0001008230901788,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0001061715884134,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,7.84179792390205e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,0.0001061715811374,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.000503632123582,285.7772827148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2193298339844,293.1499938964844,286.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742647573351,1.4548267479597145e-08,0.0010742502054199,-0.0371481291949749,0.0,0.0,0.0,-0.0120250070467591,60.0,9.289010047912598,-0.0,-7.868325724302849e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001008423787425,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.000106191902887,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,7.843298953957856e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,0.000106191902887,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0005037284572608,285.7812805175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2186889648437,293.1499938964844,286.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744703467935,1.4572300699455807e-08,0.0010744557948783,-0.0372109785676002,0.0,0.0,0.0,-0.0120369214564561,60.0,9.28330135345459,-0.0,-7.871337004417e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001008665421977,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,0.0001062173469108,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,7.845177606213838e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001062173396348,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0005038491799496,285.7852783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.218017578125,293.1499938964844,286.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747276246547,1.4602397513385768e-08,0.0010747130727395,-0.0372896827757358,0.0,0.0,0.0,-0.0120518412441015,60.0,9.278048515319824,-0.0,-7.87510785471568e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
