time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068760,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001008951512631,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0001062474693753,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,7.847402594052255e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001062474693753,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0005039920797571,285.7892761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2173767089844,293.1499938964844,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750323999673,1.4638035672476237e-08,0.0010750177316367,-0.0373828820884227,0.0,0.0,0.0,-0.0120695084333419,60.0,9.27321720123291,-0.0,-7.879575036895403e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.00010092795128,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0001062820156221,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,7.849954272387549e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001062820083461,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0005041559343226,285.79327392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2167358398437,293.1499938964844,286.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753817623481,1.4678903426101897e-08,0.0010753670940175,-0.037489753216505,0.0,0.0,0.0,-0.0120897684246301,60.0,9.268783569335938,-0.0,-7.884698760562969e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.000100964680314,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0001063206873368,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,7.852810813346878e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0001063206800608,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0005043393466621,285.7972717285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2160949707031,293.1499938964844,286.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757730342447,1.4724653496500652e-08,0.0010757583659142,-0.0376093909144401,0.0,0.0,0.0,-0.0121124479919672,60.0,9.26472282409668,-0.0,-7.890437103696969e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0001010051346383,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001063632880686,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,7.85595693741925e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001063632807927,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0005045414436608,285.80126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762040037661,1.4775052292748114e-08,0.0010761892190203,-0.0377411805093288,0.0,0.0,0.0,-0.0121374325826764,60.0,9.26101779937744,-0.0,-7.896760223502498e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001010490086628,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001064094903995,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,7.859369361540303e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0001064094831235,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0005047605955041,285.8052673339844,294.1499938964844,293.1499938964844,291.6635437011719,293.21484375,293.1499938964844,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766714112833,1.482971345723172e-08,0.0010766566265374,-0.0378841161727905,0.0,0.0,0.0,-0.0121645303443074,60.0,9.257646560668944,-0.0,-7.903621224158996e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,0.00010109617142,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001064591560862,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,7.863037899369374e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0001064591560862,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0005049962201155,285.80926513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771738598123,1.48884762296575e-08,0.0010771589586511,-0.0380377769470214,0.0,0.0,0.0,-0.0121936611831188,60.0,9.254591941833496,-0.0,-7.911000210469865e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,0.0001011463464237,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0001065119940903,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,7.86693999543786e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0001065119868144,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0005052468623034,285.8132629394531,294.1499938964844,293.1499938964844,291.6635437011719,293.213623046875,293.1499938964844,286.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777084389701,1.4950984450479154e-08,0.0010776934213936,-0.0382012277841568,0.0,0.0,0.0,-0.012224649079144,60.0,9.25183391571045,-0.0,-7.918853839328224e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.680908203125,0.0,0.0,0.0001011994172586,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0001065678807208,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,7.871068373788148e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0001065678807208,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0005055119399912,285.8172607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782738681882,1.5017109333825832e-08,0.0010782588506117,-0.0383741296827793,0.0,0.0,0.0,-0.0122574297711253,60.0,9.249356269836426,-0.0,-7.927165768251143e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001012551438179,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0001066265613189,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,7.875401934143156e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,0.000106626554043,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0005057902890257,285.8212585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.21240234375,293.1499938964844,286.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788674699142,1.5086532911823273e-08,0.0010788524523377,-0.0385556519031524,0.0,0.0,0.0,-0.0122918458655476,60.0,9.247143745422363,-0.0,-7.935896917388163e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.0001013134242384,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0001066879340214,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,7.879934855736792e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0001066879267455,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0005060814437456,285.82525634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794883128255,1.5159141497633755e-08,0.0010794731788337,-0.0387455038726329,0.0,0.0,0.0,-0.0123278405517339,60.0,9.2451810836792,-0.0,-7.945034496970038e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0001013740547932,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001067517805495,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,7.884651131462306e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0001067517805495,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0005063842982053,285.82928466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21124267578125,293.1499938964844,286.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801344178617,1.5234688177656608e-08,0.0010801191674545,-0.0389430299401283,0.0,0.0,0.0,-0.0123652918264269,60.0,9.243453979492188,-0.0,-7.95454653257366e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0001014368244796,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001068178826244,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,7.889533299021423e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0001068178753484,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0005066978628747,285.8332824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.21063232421875,293.1499938964844,286.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808031074702,1.5312888734797525e-08,0.0010807877406477,-0.0391474924981594,0.0,0.0,0.0,-0.0124040590599179,60.0,9.241931915283203,-0.0,-7.964398918147708e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,0.0001015017987811,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0001068862984539,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,7.894586451584473e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001068862911779,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0005070224287919,285.8372802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2100524902344,293.1499938964844,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814953129738,1.5393839092325834e-08,0.0010814799461513,-0.0393591336905956,0.0,0.0,0.0,-0.0124441897496581,60.0,9.240612030029297,-0.0,-7.97460444346143e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001015686648315,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0001069567151716,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,7.899787306087092e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0001069567078957,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0005073564243502,285.84130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.20947265625,293.1499938964844,286.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822076583281,1.5477148451736866e-08,0.0010821921750903,-0.0395769439637661,0.0,0.0,0.0,-0.0124854892492294,60.0,9.239523887634276,-0.0,-7.985114081066058e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001016374735627,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0001070291691576,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,7.905138772912323e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001070291691576,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0005077001405879,285.8453063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2089233398437,293.1499938964844,286.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829407256096,1.5562877209163162e-08,0.0010829252423718,-0.0398010723292827,0.0,0.0,0.0,-0.0125279882922768,60.0,9.238617897033691,-0.0,-7.99593635747442e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.0001017079048324,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001071033402695,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,7.910616841400042e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0001071033402695,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0005080519476905,285.8493347167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2083435058594,293.1499938964844,286.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836911387741,1.5650632789743213e-08,0.001083675539121,-0.0400304906070232,0.0,0.0,0.0,-0.0125714922323822,60.0,9.23789119720459,-0.0,-8.007021534695016e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0001017800314002,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.000107179293991,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,7.916226604720578e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0001071792867151,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,0.0005084122531116,285.8533630371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,293.1499938964844,286.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844595963135,1.5740496905891632e-08,0.001084443880245,-0.0402654148638248,0.0,0.0,0.0,-0.0126160411164164,60.0,9.237326622009276,-0.0,-8.01838098141161e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.0001018537222989,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.000107256892079,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,7.92195787653327e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.000107256884803,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0005087803583592,285.8573608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2072448730469,293.1499938964844,286.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852447012439,1.5832304356422355e-08,0.0010852288687601,-0.0405054166913032,0.0,0.0,0.0,-0.0126615539193153,60.0,9.236928939819336,-0.0,-8.029994802427609e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220764160156,0.0,0.0,0.000101928904769,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001073360617738,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,7.927805563667789e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001073360544978,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0005091559141874,285.86138916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2066955566406,293.1499938964844,286.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860457550734,1.5925976981634452e-08,0.0010860298061743,-0.0407502837479114,0.0,0.0,0.0,-0.0127079905942082,60.0,9.236669540405272,-0.0,-8.04185305014471e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001020051640807,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.000107416366518,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,7.933736924314871e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.000107416366518,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0005095368251204,285.86541748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2061462402344,293.1499938964844,286.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868582176044,1.6020992532617132e-08,0.00108684215229,-0.0409986563026905,0.0,0.0,0.0,-0.0127550940960645,60.0,9.236544609069824,-0.0,-8.053890354631221e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0001020828203763,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.0001074981410056,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,7.939776696730405e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0001074981337296,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0005099247209727,285.86944580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2055969238281,293.1499938964844,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876855812966,1.6117743584231903e-08,0.0010876693995669,-0.0412515550851821,0.0,0.0,0.0,-0.0128030572086572,60.0,9.236560821533203,-0.0,-8.066156453878649e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0001021616117213,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0001075811160262,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,7.945905235828832e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0001075811160262,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0005103183211758,285.8734436035156,294.1499938964844,293.1499938964844,291.6635437011719,293.205078125,293.1499938964844,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885250521823,1.6215919274031876e-08,0.0010885088704526,-0.0415081717073917,0.0,0.0,0.0,-0.0128517262637615,60.0,9.236695289611816,-0.0,-8.078612978579258e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.000102241487184,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0001076652260962,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,7.952117448439822e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001076652260962,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0005107173346914,285.8774719238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893760481849,1.6315436113245596e-08,0.0010893597500398,-0.0417682863771915,0.0,0.0,0.0,-0.0129010612145066,60.0,9.23691177368164,-0.0,-8.091249270592017e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0001023223740048,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.000107750405732,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,7.958408968988806e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.000107750405732,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,0.0005111213540658,285.8815002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2040100097656,293.1499938964844,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902378708124,1.6416217718528973e-08,0.001090221456252,-0.0420317016541957,0.0,0.0,0.0,-0.0129510229453444,60.0,9.237278938293455,-0.0,-8.104056803404094e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0001024039011099,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0001078362547559,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,7.964749966049567e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.00010783624748,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0005115285748615,285.8855285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2034912109375,293.1499938964844,286.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911064455285,1.6517789802605876e-08,0.0010910899145528,-0.0422971658408641,0.0,0.0,0.0,-0.0130013758316636,60.0,9.237700462341309,-0.0,-8.11697447034021e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001024858283926,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0001079225257853,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,7.971122249728069e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0001079225257853,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.0005119378329254,285.8895874023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2029724121094,293.1499938964844,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919793276116,1.661986814838201e-08,0.0010919626802206,-0.0425639487802982,0.0,0.0,0.0,-0.0130519801750779,60.0,9.2382173538208,-0.0,-8.129966744263586e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,0.0001025665114866,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0001080074944184,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,7.97739703557454e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,0.0001080074871424,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0005123408627696,285.89361572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.20245361328125,293.1499938964844,286.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928389383479,1.672039395828051e-08,0.0010928221745416,-0.0428266674280166,0.0,0.0,0.0,-0.0131018152460455,60.0,9.238739967346191,-0.0,-8.142772145447452e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001026459576678,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.000108091153379,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,7.983576506376266e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.000108091153379,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,0.0005127377226017,285.89764404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2019348144531,293.1499938964844,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936853941529,1.6819383219512932e-08,0.0010936686303466,-0.0430853553116321,0.0,0.0,0.0,-0.0131508875638246,60.0,9.23924446105957,-0.0,-8.155390673891817e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.000102723686723,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001081730006262,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,7.989622099557891e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0001081730006262,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0005131259677,285.90167236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2014465332031,293.1499938964844,286.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945135727524,1.6916223088969673e-08,0.0010944965761154,-0.0433384291827678,0.0,0.0,0.0,-0.0131988953799009,60.0,9.239678382873535,-0.0,-8.167745590981212e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0001027995822369,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001082529270206,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,7.995525083970279e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001082529270206,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0005135051324032,285.9057312011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2009582519531,293.1499938964844,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953221935778,1.7010789221671985e-08,0.0010953051969408,-0.043585542589426,0.0,0.0,0.0,-0.0132457753643393,60.0,9.240022659301758,-0.0,-8.179819133147248e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001028731567203,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0001083304014173,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,8.001246897038072e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,0.0001083303941413,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0005138725973665,285.9097595214844,294.1499938964844,293.1499938964844,291.6635437011719,293.200439453125,293.1499938964844,286.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961060179397,1.7102451010941877e-08,0.0010960889048874,-0.0438250638544559,0.0,0.0,0.0,-0.0132912164553999,60.0,9.240238189697266,-0.0,-8.191530298518046e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.000102944439277,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.000108405467472,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,8.006791904335842e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.000108405467472,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.000514228711836,285.9137878417969,294.1499938964844,293.1499938964844,291.6635437011719,293.199951171875,293.1499938964844,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968656279146,1.7191272405625572e-08,0.001096848398447,-0.0440571531653404,0.0,0.0,0.0,-0.0133352484554052,60.0,9.24032211303711,-0.0,-8.202886192520965e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0001030126950354,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001084773393813,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,8.01210044301115e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0001084773393813,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,0.000514569634106,285.9178466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1994934082031,293.1499938964844,286.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975927580147,1.7276308383884498e-08,0.0010975754121318,-0.0442793443799018,0.0,0.0,0.0,-0.0133774038404226,60.0,9.240219116210938,-0.0,-8.213766022890925e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0001030781495501,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.0001085462718037,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,8.017191430553794e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0001085462645278,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0005148965865373,285.921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1990051269531,293.1499938964844,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982902022078,1.7357862702738203e-08,0.0010982728563249,-0.0444924347102642,0.0,0.0,0.0,-0.0134178334847092,60.0,9.239930152893066,-0.0,-8.224207448392917e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0001031409701681,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0001086124248104,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,8.022077236091718e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001086124175344,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0005152103840373,285.9259338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098959473893,1.7436130761439017e-08,0.0010989420115947,-0.0446969345211982,0.0,0.0,0.0,-0.0134566342458128,60.0,9.239468574523926,-0.0,-8.234233916937228e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.0001031996871461,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001086742558982,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,8.026644354686141e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.0001086742486222,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0005155037506483,285.9299621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995850898325,1.7509290017869716e-08,0.0010995676275342,-0.0448880791664123,0.0,0.0,0.0,-0.0134929027408361,60.0,9.238746643066406,-0.0,-8.243610949421054e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001032551081152,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0001087326163542,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,8.030954631976783e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001087326163542,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,0.0005157805862836,285.9340209960937,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001755483448,1.7578342337287722e-08,0.0011001579696312,-0.0450684875249862,0.0,0.0,0.0,-0.0135271344333887,60.0,9.23778247833252,-0.0,-8.252467154079569e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001033060543704,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0001087862619897,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,8.034917118493468e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.0001087862619897,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0005160350119695,285.93804931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1971130371094,293.1499938964844,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007183929905,1.7641811567159493e-08,0.0011007006978616,-0.0452343076467514,0.0,0.0,0.0,-0.013558599166572,60.0,9.236525535583496,-0.0,-8.26061139491685e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001033540465869,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001088368080672,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,8.038650412345305e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0001088368007913,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0005162748275324,285.9421081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012296890839,1.7701614396514742e-08,0.001101211993955,-0.0453905425965786,0.0,0.0,0.0,-0.0135882450267672,60.0,9.235044479370115,-0.0,-8.268288809176738e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
