time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071100,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,0.0001033965381793,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001088815552066,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,8.041955152293667e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0001088815479306,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0005164870526641,285.9461364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016824282705,1.7754553383042552e-08,0.0011016647331416,-0.0455288477241992,0.0,0.0,0.0,-0.0136144896969199,60.0,9.233206748962402,-0.0,-8.275087992615229e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,0.000103434351331,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0001089213692466,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,8.04489609436132e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0001089213692466,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0005166759365238,285.9501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020853416994,1.7801664142780282e-08,0.0011020675301551,-0.0456519201397895,0.0,0.0,0.0,-0.0136378444731235,60.0,9.23100757598877,-0.0,-8.281140395638431e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001034679662552,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001089567667804,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,8.047510345932096e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,0.0001089567595045,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0005168438074178,285.9542236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024434352293,1.7843538202555465e-08,0.0011024256236851,-0.0457613132894039,0.0,0.0,0.0,-0.0136586027219891,60.0,9.228487968444824,-0.0,-8.286522756861815e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0001034974629874,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001089878278435,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,8.049804455367848e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001089878278435,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0005169911892153,285.9582824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027577565982,1.7880291025562656e-08,0.0011027398286387,-0.0458573251962661,0.0,0.0,0.0,-0.0136768231168389,60.0,9.22569465637207,-0.0,-8.291247866054618e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0001035203240462,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,0.0001090119039872,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,8.051582699408755e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0001090119039872,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.000517105392646,285.9623107910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1944274902344,293.1499938964844,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030012974515,1.790876957841192e-08,0.0011029833694919,-0.0459317229688167,0.0,0.0,0.0,-0.0136909419670701,60.0,9.22244358062744,-0.0,-8.294910713857463e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0001035397799569,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001090323930839,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,8.053096098592505e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0001090323858079,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0005172025994397,285.96636962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1940002441406,293.1499938964844,286.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032085167244,1.7933007967485537e-08,0.0011031905887648,-0.0459950380027294,0.0,0.0,0.0,-0.0137029569596052,60.0,9.21890926361084,-0.0,-8.298027864839241e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001035520690493,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0001090453297365,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,8.054051431827247e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0001090453224605,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0005172639503143,285.97039794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,293.1499938964844,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033394839614,1.794830950530013e-08,0.0011033214395865,-0.0460350066423416,0.0,0.0,0.0,-0.0137105425819754,60.0,9.214876174926758,-0.0,-8.299996068217298e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.000103558806586,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.0001090524237952,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,8.054575300775468e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0001090524237952,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0005172975943423,285.97442626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,293.1499938964844,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034111957997,1.7956702791366297e-08,0.0011033932678401,-0.0460569337010383,0.0,0.0,0.0,-0.0137147037312388,60.0,9.21042537689209,-0.0,-8.301076093175652e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0001035597379086,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001090534060494,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,8.05464806035161e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.0001090534060494,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.0005173022509552,285.9784851074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1927185058594,293.1499938964844,286.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034212075173,1.7957859199668746e-08,0.0011034032795578,-0.0460599586367607,0.0,0.0,0.0,-0.0137152774259448,60.0,9.205537796020508,-0.0,-8.301225307150163e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001035552631947,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0001090486912289,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,8.054299541981891e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.000109048683953,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.0005172798992134,285.9825134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1923217773437,293.1499938964844,286.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033734772354,1.7952270781051993e-08,0.0011033554328605,-0.046045359224081,0.0,0.0,0.0,-0.0137125076726078,60.0,9.200236320495604,-0.0,-8.300506237901575e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0001035442837746,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001090371297323,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,8.053446072153747e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001090371224563,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0005172250675968,285.9865417480469,294.1499938964844,293.1499938964844,291.6635437011719,293.19189453125,293.1499938964844,286.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103256479837,1.7938585727961254e-08,0.0011032385518774,-0.0460096076130867,0.0,0.0,0.0,-0.0137057229876518,60.0,9.1944580078125,-0.0,-8.298745513002359e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001035272507579,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001090191944967,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,8.052121120272204e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,0.0001090191944967,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0005171399679966,285.9905700683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030749883502,1.79173618164441e-08,0.0011030570603907,-0.0459541641175746,0.0,0.0,0.0,-0.0136952018365263,60.0,9.18821907043457,-0.0,-8.29601560781157e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.0001035038294503,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,0.0001089945290004,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,8.050299948081374e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,0.0001089945290004,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,0.0005170229705981,285.9945983886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1910705566406,293.1499938964844,286.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028255103155,1.7888172720859078e-08,0.001102807582356,-0.0458779111504554,0.0,0.0,0.0,-0.0136807318776845,60.0,9.181501388549805,-0.0,-8.292261099995812e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001034738234011,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0001089629367925,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,8.047965820878744e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001089629367925,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,0.0005168731440789,285.9986267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.190673828125,293.1499938964844,286.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.78507804093897e-08,0.0011024879058822,-0.0457802340388298,0.0,0.0,0.0,-0.013662195764482,60.0,9.17428493499756,-0.0,-8.28745356784566e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,0.0001034374581649,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0001089246434275,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,8.045137656154111e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0001089246361516,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0005166914779692,286.00262451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1902770996094,293.1499938964844,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021182872354,1.7805463770059763e-08,0.0011021004756912,-0.0456618443131446,0.0,0.0,0.0,-0.0136397294700145,60.0,9.166589736938477,-0.0,-8.281628538497898e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,0.0001033939188346,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001088787903427,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,8.04175142548047e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0001088787903427,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0005164739559404,286.00665283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1898803710937,293.1499938964844,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654372178,1.7751206726757118e-08,0.0011016365606337,-0.0455201007425785,0.0,0.0,0.0,-0.0136128328740596,60.0,9.158361434936523,-0.0,-8.274658114260094e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001033399312291,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.0001088219360099,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,8.037551742745563e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0001088219360099,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0005162042798474,286.0106506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.18951416015625,293.1499938964844,286.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010791640728,1.7683927211464834e-08,0.0011010614689439,-0.0453443340957164,0.0,0.0,0.0,-0.0135794803500175,60.0,9.149494171142578,-0.0,-8.266017204050513e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.000103273334389,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0001087518030544,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,8.032371988520026e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0001087518030544,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0005158716230653,286.0146789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1891174316406,293.1499938964844,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100369496271,1.7600937596284894e-08,0.0011003519175574,-0.0451275184750556,0.0,0.0,0.0,-0.0135383391752839,60.0,9.139846801757812,-0.0,-8.255366168441469e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001031939245876,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001086681877495,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,8.026195428101346e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0001086681804736,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.0005154749378561,286.0186767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,286.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995235061272,1.750198919125978e-08,0.001099506043829,-0.0448690019547939,0.0,0.0,0.0,-0.0134892873466014,60.0,9.129315376281738,-0.0,-8.242675164638058e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0001031028077704,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001085722324205,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,8.019108645385131e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0001085722324205,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0005150198121555,286.0226745605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985527187585,1.7388451567512675e-08,0.0010985352564603,-0.0445723570883274,0.0,0.0,0.0,-0.0134330028668046,60.0,9.117901802062988,-0.0,-8.228124670495164e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.0001030004132189,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0001084644100046,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,8.011145109776407e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0001084644100046,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.000514508341439,286.0266418457031,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,293.1499938964844,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974617907777,1.7260864737522752e-08,0.0010974444448947,-0.0442389920353889,0.0,0.0,0.0,-0.0133697530254721,60.0,9.105607986450195,-0.0,-8.211789293000039e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,0.0001028874758048,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001083454772015,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,8.002360846148804e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001083454699255,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,0.0005139441345818,286.0306396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1876220703125,293.1499938964844,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096258405596,1.7120129314207588e-08,0.0010962412925437,-0.0438712574541568,0.0,0.0,0.0,-0.0132999857887625,60.0,9.092461585998535,-0.0,-8.193789824417763e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,0.0001027645703288,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.0001082160524674,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,7.99280169303529e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,0.0001082160524674,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0005133302183821,286.0346069335937,294.1499938964844,293.1499938964844,291.6635437011719,293.187255859375,293.1499938964844,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949488496407,1.6966987814726053e-08,0.0010949319694191,-0.0434710830450058,0.0,0.0,0.0,-0.0132240671664476,60.0,9.078496932983398,-0.0,-8.174225740731347e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0001026323225232,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0001080767906387,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,7.982515671756119e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,0.0001080767833627,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0005126696196384,286.03857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1868896484375,293.1499938964844,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935397585853,1.680219696709173e-08,0.001093522994779,-0.0430404469370842,0.0,0.0,0.0,-0.01314237434417,60.0,9.063745498657228,-0.0,-8.153199360094734e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0001024913362925,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0001079283247236,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,7.971549348440021e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0001079283174476,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.000511965365149,286.04254150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1865539550781,293.1499938964844,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920376516878,1.6626518828388726e-08,0.0010920210042968,-0.0425813309848308,0.0,0.0,0.0,-0.0130552845075726,60.0,9.048256874084473,-0.0,-8.13081371120461e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,0.0001023422009893,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0001077712804544,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,7.959950744407251e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0001077712804544,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0005112204235047,286.0464782714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1861877441406,293.1499938964844,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904485825449,1.6440697692132744e-08,0.0010904321679845,-0.0420956760644912,0.0,0.0,0.0,-0.0129631655290722,60.0,9.032064437866213,-0.0,-8.107168980586722e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0001021854041027,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,0.0001076061671483,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,7.947754784254357e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0001076061598723,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0005104371812194,286.0504455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887780226767,1.6245319756080793e-08,0.0010887617245316,-0.0415850207209587,0.0,0.0,0.0,-0.0128663098439574,60.0,9.015206336975098,-0.0,-8.082345459570207e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0001020216805045,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001074337560567,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,7.935021130833775e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001074337560567,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0005096193635836,286.05438232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1854858398437,293.1499938964844,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870335390791,1.6041319383930386e-08,0.0010870174737647,-0.0410517863929271,0.0,0.0,0.0,-0.0127651784569025,60.0,8.997732162475586,-0.0,-8.056466072048354e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001018515176838,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0001072545637725,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,7.921786163933575e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0001072545637725,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0005087693571113,286.05828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1851501464844,293.1499938964844,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852203704416,1.5829284549795375e-08,0.0010852046543732,-0.0404975228011608,0.0,0.0,0.0,-0.0126600647345185,60.0,8.979686737060547,-0.0,-8.02961253043577e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001016754977172,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001070692087523,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,7.908095722086728e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0001070692014764,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0005078900721855,286.0622253417969,294.1499938964844,293.1499938964844,291.6635437011719,293.184814453125,293.1499938964844,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083344919607,1.5609961323548305e-08,0.0010833293199539,-0.0399241633713245,0.0,0.0,0.0,-0.012551337480545,60.0,8.961108207702637,-0.0,-8.001882889629996e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001014942172332,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0001068783094524,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,7.893996371421963e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001068783094524,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0005069845938123,286.0661315917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1844787597656,293.1499938964844,286.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814134730026,1.538408689327753e-08,0.0010813981061801,-0.0393336340785026,0.0,0.0,0.0,-0.0124393627047538,60.0,8.94204330444336,-0.0,-7.97337449398583e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0001013083165162,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,0.0001066825498128,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,7.879536860855296e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,0.0001066825425368,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0005060559487901,286.0700378417969,294.1499938964844,293.1499938964844,291.6635437011719,293.18414306640625,293.1499938964844,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794326663017,1.5152446408706055e-08,0.0010794175323098,-0.0387279950082302,0.0,0.0,0.0,-0.0123245296999812,60.0,8.922534942626953,-0.0,-7.944191082742692e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001011185959214,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001064827665686,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,7.864781218813732e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001064827665686,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0005051082698628,286.07391357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774112306535,1.4916057722302867e-08,0.0010773963294923,-0.0381098948419094,0.0,0.0,0.0,-0.0122073423117399,60.0,8.902658462524414,-0.0,-7.914464816849431e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0001009253101074,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0001062792289303,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,7.849747635191306e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0001062792216544,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0005041427793912,286.0777893066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1835021972656,293.1499938964844,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075351727195,1.4675221038373822e-08,0.0010753370588645,-0.0374801196157932,0.0,0.0,0.0,-0.0120879495516419,60.0,8.882430076599121,-0.0,-7.884236907784725e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001007292157737,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,0.0001060727227013,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,7.834495772840455e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,0.0001060727227013,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0005031632026657,286.0816650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1831970214844,293.1499938964844,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732623049989,1.4430878714222216e-08,0.001073247869499,-0.0368411354720592,0.0,0.0,0.0,-0.0119668198749423,60.0,8.861857414245605,-0.0,-7.853627437270917e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001005308440653,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0001058638372342,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,7.819067104719579e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.0001058638299582,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.000502172333654,286.0855407714844,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711487848311,1.4183714647231229e-08,0.0010711345821619,-0.0361947268247604,0.0,0.0,0.0,-0.011844290420413,60.0,8.841052055358887,-0.0,-7.822725223149973e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.0001003308934741,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0001056532782968,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,7.803515472915024e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0001056532710208,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0005011735484004,286.0893859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690182680264,1.3934575271434824e-08,0.0010690042981877,-0.0355431027710437,0.0,0.0,0.0,-0.0117207821458578,60.0,8.8200101852417,-0.0,-7.791637557374997e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001001299460767,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001054416643455,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,7.787885988363996e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0001054416643455,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0005001697572879,286.0932312011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066877041012,1.368419155767242e-08,0.0010668634204193,-0.0348881818354129,0.0,0.0,0.0,-0.0115966564044356,60.0,8.798806190490723,-0.0,-7.760456810501638e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.992857667384668e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001052296138368,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,7.772223762003705e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001052296138368,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,0.0004991638706997,286.0970458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.18194580078125,293.1499938964844,286.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647315066307,1.3433290924069752e-08,0.0010647181188687,-0.0342318639159202,0.0,0.0,0.0,-0.0114722745493054,60.0,8.777490615844727,-0.0,-7.729274642542806e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
