time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073440,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,9.97274328256026e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001050178034347,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,7.756579725537449e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,0.0001050177961587,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.000498159090057,286.10089111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.181640625,293.1499938964844,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625883005559,1.3182667402134033e-08,0.0010625751456245,-0.0335762277245521,0.0,0.0,0.0,-0.0113480305299162,60.0,8.756107330322266,-0.0,-7.698189108396036e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.952655818779022e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.000104806269519,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,7.740956061752513e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.000104806262243,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0004971557063981,286.10467529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,286.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604480048641,1.2932378723462534e-08,0.0010604349663481,-0.0329214259982109,0.0,0.0,0.0,-0.0112239522859454,60.0,8.734674453735352,-0.0,-7.667208024031424e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,9.932694229064508e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0001045960671035,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,7.725429895799607e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,0.0001045960598275,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0004961586091667,286.1084899902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1810607910156,293.1499938964844,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583210969343,1.2683663896950748e-08,0.0010583084076642,-0.0322706997394561,0.0,0.0,0.0,-0.0111006535589694,60.0,8.713249206542969,-0.0,-7.636482735051686e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,9.912886162055656e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001043874799506,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,7.710023783147335e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001043874726747,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,0.0004951691371388,286.1122741699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,286.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562104871496,1.2436862206754997e-08,0.0010561980307102,-0.0316249392926692,0.0,0.0,0.0,-0.0109783038496971,60.0,8.691868782043457,-0.0,-7.606055163478231e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,9.89329200820066e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,0.0001041811410686,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,7.694784289924428e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0001041811410686,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0004941903753206,286.1160583496094,294.1499938964844,293.1499938964844,291.6635437011719,293.18048095703125,293.1499938964844,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054122694768,1.2192725051818344e-08,0.0010541105875745,-0.0309861116111278,0.0,0.0,0.0,-0.0108572756871581,60.0,8.670544624328613,-0.0,-7.576016258781237e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,9.873919771052896e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001039771377691,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,7.679716509301215e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001039771377691,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.0004932226729579,286.1198425292969,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,286.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520585346966,1.1951350131766958e-08,0.0010520466603338,-0.0303544737398624,0.0,0.0,0.0,-0.0107376156374812,60.0,8.649382591247559,-0.0,-7.546374547473533e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.85485821729526e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,0.0001037764159264,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,7.664891018066555e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.0001037764086504,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0004922705120407,286.12359619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1799011230469,293.1499938964844,286.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500275529921,1.1713849445982303e-08,0.0010500157950446,-0.0297329425811767,0.0,0.0,0.0,-0.0106198769062757,60.0,8.628375053405762,-0.0,-7.517266453760385e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,9.836096432991326e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0001035788445733,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,7.650298357475549e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0001035788372973,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0004913333104923,286.1273498535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1796264648437,293.1499938964844,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480284690856,1.1480084438630913e-08,0.0010480169439688,-0.0291211511939764,0.0,0.0,0.0,-0.0105039896443486,60.0,8.60755729675293,-0.0,-7.488669950816984e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,9.817683894652872e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0001033849475788,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,7.635977817699313e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0001033849475788,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0004904135712422,286.131103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1793518066406,293.1499938964844,286.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460665216669,1.1250671505536049e-08,0.001046055345796,-0.0285207219421863,0.0,0.0,0.0,-0.0103902602568268,60.0,8.586943626403809,-0.0,-7.460659645630585e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,9.79966062004678e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001031951542245,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,7.621959230164066e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001031951542245,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0004895132733508,286.1348571777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1790771484375,293.1499938964844,286.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044146134518,1.1026108914791166e-08,0.0010441350750625,-0.0279329530894756,0.0,0.0,0.0,-0.0102789346128702,60.0,8.566569328308105,-0.0,-7.433291671077313e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,9.782041161088272e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001030096173053,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,7.608255691593513e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001030096173053,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0004886331735178,286.1385803222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1788024902344,293.1499938964844,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422688210383,1.0806579631150726e-08,0.0010422579944133,-0.0273583345115184,0.0,0.0,0.0,-0.0101701049134135,60.0,8.546457290649414,-0.0,-7.40658592235377e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,9.76487062871456e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0001028288024826,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,7.594900671392679e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0001028288024826,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0004877754545304,286.1423034667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404392378404,1.0592642318840715e-08,0.0010404286440461,-0.0267983265221118,0.0,0.0,0.0,-0.0100640468299388,60.0,8.526639938354492,-0.0,-7.380606348306173e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,9.748160664457828e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001026528407237,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,7.581904355902225e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001026528334477,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0004869407566729,286.14599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17828369140625,293.1499938964844,286.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386587819084,1.038444441547881e-08,0.0010386483045294,-0.026253318414092,0.0,0.0,0.0,-0.0099608348682522,60.0,8.5071382522583,-0.0,-7.355367870331976e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.731901809573174e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001024816228891,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,7.569258013973013e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001024816156132,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0004861285851802,286.14971923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036926289089,1.0181862464264668e-08,0.0010369160445407,-0.0257229879498481,0.0,0.0,0.0,-0.0098604056984186,60.0,8.487926483154297,-0.0,-7.330852014320044e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,9.71625850070268e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,0.0001023168879328,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,7.557091157650575e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0001023168879328,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0004853471764363,286.1534118652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,293.1499938964844,287.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352594545111,9.986954374596737e-09,0.0010352494427934,-0.0252127274870872,0.0,0.0,0.0,-0.0097637819126248,60.0,8.469146728515625,-0.0,-7.307302496428747e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,9.701016824692488e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0001021563875838,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.545236439909786e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0001021563875838,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0004845858202315,286.1571044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,287.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336354607716,9.797052946680653e-09,0.0010336255654692,-0.0247155558317899,0.0,0.0,0.0,-0.0096696401014924,60.0,8.45070743560791,-0.0,-7.284395309170577e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,9.68638196354732e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001020022755255,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,7.533853931818157e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0001020022755255,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0004838547902181,286.1607666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,287.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320760775357,9.614713469829894e-09,0.001032066415064,-0.0242381654679775,0.0,0.0,0.0,-0.0095792459324002,60.0,8.432672500610352,-0.0,-7.262433143750968e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,9.672278247307986e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,0.0001018537514028,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,7.522883970523253e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,0.0001018537514028,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0004831502737943,286.1644287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.177001953125,293.1499938964844,287.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305732721462,9.438985593135383e-09,0.0010305637260898,-0.0237780679017305,0.0,0.0,0.0,-0.0094921300187706,60.0,8.415010452270508,-0.0,-7.241299471161255e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.658838098403066e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0001017122267512,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,7.512430602218956e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0001017122267512,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0004824789066333,286.1680908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291411308571,9.271531986598802e-09,0.0010291319340467,-0.023339619860053,0.0,0.0,0.0,-0.0094091156497597,60.0,8.397835731506348,-0.0,-7.221188980111037e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,9.645849786465988e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001015754533,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,7.502328662667423e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0001015754533,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0004818301240447,286.1717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,287.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277571855112,9.109710319421538e-09,0.0010277481051161,-0.0229159072041511,0.0,0.0,0.0,-0.0093288943171501,60.0,8.3810396194458,-0.0,-7.201781215826486e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.63357524597086e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.000101446195913,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,7.492781878681853e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.000101446188637,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,0.0004812169645447,286.1754150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264492593705,8.956769548262855e-09,0.0010264402953907,-0.0225154366344213,0.0,0.0,0.0,-0.009253074415028,60.0,8.364739418029785,-0.0,-7.18346342409859e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,9.621829667594284e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001013225119095,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,7.483646186301485e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001013225046335,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0004806302604265,286.1790466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251977946609,8.810431495476223e-09,0.0010251889470964,-0.0221322439610958,0.0,0.0,0.0,-0.0091805281117558,60.0,8.348847389221191,-0.0,-7.165957072174933e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,9.610733832232654e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0001012056673062,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,7.475016900571063e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001012056673062,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,0.0004800760361831,286.1827087402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240154806524,8.672188300806738e-09,0.0010240067495033,-0.021770242601633,0.0,0.0,0.0,-0.0091119948774576,60.0,8.333401679992676,-0.0,-7.149439795739454e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.600297926226632e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001010957639664,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,7.466899114660919e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001010957639664,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0004795546992681,286.18634033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1755676269531,293.1499938964844,287.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229034814983,8.5421572038058e-09,0.0010228948667645,-0.0214297324419021,0.0,0.0,0.0,-0.009047532454133,60.0,8.31845474243164,-0.0,-7.133920121304983e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,9.590474655851722e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.000100992321677,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,7.459259359166026e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.000100992321677,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004790640086866,286.1899719238281,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218566749244,8.419766217571123e-09,0.0010218482930213,-0.0211092252284288,0.0,0.0,0.0,-0.0089868577197194,60.0,8.303940773010254,-0.0,-7.119328415683412e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.581382619217038e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0001008965773507,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,7.45218712836504e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0001008965773507,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0004786098434124,286.1935729980469,294.1499938964844,293.1499938964844,291.6635437011719,293.17510986328125,293.1499938964844,287.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208879830315,8.30648527738731e-09,0.0010208796011283,-0.0208125710487365,0.0,0.0,0.0,-0.0089306998997926,60.0,8.290080070495605,-0.0,-7.105835919674065e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.572880662744863e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001008070539683,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,7.445575465681031e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.0001008070539683,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.0004781851894222,286.1972045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199820389971,8.200562895410712e-09,0.0010199738899245,-0.0205351803451776,0.0,0.0,0.0,-0.0088781891390681,60.0,8.276653289794922,-0.0,-7.093231602084415e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.565033542457968e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001007244209176,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,7.439471664838493e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001007244209176,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0004777931899297,286.2008056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191458277404,8.102790438613283e-09,0.0010191377950832,-0.0202791281044483,0.0,0.0,0.0,-0.0088297193869948,60.0,8.263718605041504,-0.0,-7.081606412384644e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,9.558026067679748e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001006506281555,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,7.434021244989708e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0001006506281555,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0004774431581608,286.20440673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183991398662,8.01548338813518e-09,0.001018391107209,-0.0200504809617996,0.0,0.0,0.0,-0.0087864371016621,60.0,8.251415252685547,-0.0,-7.071234620070754e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,9.551484981784596e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,0.0001005817466648,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,7.428933895425871e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0001005817466648,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0004771164385601,286.2080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177021613344,7.933986800878756e-09,0.0010176942450925,-0.0198370479047298,0.0,0.0,0.0,-0.0087460353970527,60.0,8.239520072937012,-0.0,-7.061559159637909e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,9.545847569825128e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0001005223821266,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,7.424549403367564e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0001005223821266,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,0.0004768348007928,286.21160888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171014582738,7.863745210556772e-09,0.0010170935420319,-0.0196530874818563,0.0,0.0,0.0,-0.0087112132459878,60.0,8.228253364562988,-0.0,-7.05322520389018e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,9.540740575175732e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001004686055239,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,7.420577458105981e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.0001004686055239,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0004765797057189,286.2152099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165572166442,7.800117884926294e-09,0.0010165494168177,-0.0194864477962255,0.0,0.0,0.0,-0.0086796702817082,60.0,8.217432975769043,-0.0,-7.045680661121878e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,9.536470315651968e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0001004236328299,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,7.417255983455107e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0001004236328299,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,0.0004763664037454,286.21881103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746909780337319e-09,0.00101609446574,-0.0193470977246761,0.0,0.0,0.0,-0.0086532924324274,60.0,8.20717716217041,-0.0,-7.039374594342007e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.532907279208302e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001003861107164,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,7.414484571199864e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001003861107164,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0004761884047184,286.2223815917969,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,287.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157225187867,7.702515070207028e-09,0.0010157147189602,-0.0192308258265256,0.0,0.0,0.0,-0.0086312843486666,60.0,8.197515487670898,-0.0,-7.034115157011912e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,9.530210081720723e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001003577126539,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,7.412386912619695e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0001003577053779,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,0.0004760536830872,286.2259826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,287.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154349729418,7.668908175162414e-09,0.0010154274059459,-0.0191428065299987,0.0,0.0,0.0,-0.0086146239191293,60.0,8.188508987426758,-0.0,-7.030134696606184e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,9.528086229693145e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001003353390842,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.410734542645514e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001003353390842,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0004759475705213,286.22955322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152086615562,7.64244134643377e-09,0.001015200978145,-0.0190734900534153,0.0,0.0,0.0,-0.0086015025153756,60.0,8.179983139038086,-0.0,-7.027001203141482e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,9.526695794193074e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001003207071335,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.409653335344046e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001003207071335,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0004758781578857,286.2331237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1500549316406,287.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150604648515,7.625123643606457e-09,0.0010150528978556,-0.0190281346440315,0.0,0.0,0.0,-0.0085929175838828,60.0,8.172205924987793,-0.0,-7.024951287348814e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.525733185000718e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,0.0001003105644485,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,7.408904639305547e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0001003105644485,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.000475830049254,286.2366943359375,294.1499938964844,293.1506042480469,291.6639099121094,293.17254638671875,293.1501159667969,287.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014957902953,7.613127017691568e-09,0.0010149503359571,-0.0189967136830091,0.0,0.0,0.0,-0.0085869701579213,60.0,8.164911270141602,-0.0,-7.023530912420028e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,9.524168854113668e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001002940916805,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,7.407688099192455e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001002940916805,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0004757519054692,286.2402648925781,294.1499938964844,293.15240478515625,291.6650390625,293.1723327636719,293.150390625,287.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147911962121,7.59363150137915e-09,0.0010147836292162,-0.0189456548541784,0.0,0.0,0.0,-0.0085773058235645,60.0,8.158452033996582,-0.0,-7.021223780157015e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
