time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075780,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.522181062493472e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001002731587504,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,7.406141958199441e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001002731587504,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0004756526323035,286.24383544921875,294.1499938964844,293.1553649902344,291.6669006347656,293.17218017578125,293.1509704589844,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568866422502651e-09,0.0010145718697458,-0.0188807919621467,0.0,0.0,0.0,-0.0085650291293859,60.0,8.152763366699219,-0.0,-7.018293501914742e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,9.519710147287697e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.000100247147202,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,7.404220377793536e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.000100247139926,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0004755292029585,286.2474060058594,294.1499938964844,293.1594543457031,291.66943359375,293.17205810546875,293.1519470214844,287.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143162216991,7.538083046654265e-09,0.0010143086547031,-0.0188001692295074,0.0,0.0,0.0,-0.0085497684776782,60.0,8.147869110107422,-0.0,-7.01465197039397e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,9.516743739368394e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.00010021590424,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,7.401913171634078e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.00010021590424,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0004753810062538,286.2509765625,294.1499938964844,293.1646423339844,291.6726989746094,293.1719665527344,293.1535949707031,287.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140001541003,7.501120613540024e-09,0.0010139925871044,-0.0187033601105213,0.0,0.0,0.0,-0.0085314447060227,60.0,8.144139289855957,-0.0,-7.010280000940838e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.51338224695064e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0001001805067062,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,7.39929819246754e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001001805067062,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0004752131062559,286.2545471191406,294.1499938964844,293.1708984375,291.6766052246094,293.1719665527344,293.1557922363281,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136420605704,7.459238560159065e-09,0.0010136346099898,-0.0185936633497476,0.0,0.0,0.0,-0.0085106818005442,60.0,8.141107559204102,-0.0,-7.005328939158062e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.50950852711685e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0001001397104118,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,7.396285218419507e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001001397104118,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,0.0004750195948872,286.25811767578125,294.1499938964844,293.1781921386719,291.68115234375,293.1719970703125,293.1587219238281,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132292518392,7.410972724386511e-09,0.0010132218012586,-0.0184672512114048,0.0,0.0,0.0,-0.0084867542609572,60.0,8.139020919799805,-0.0,-6.99962470207538e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,9.50524045038037e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0001000947740976,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,7.392965926555917e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0001000947668217,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0004748064093291,286.2616577148437,294.1499938964844,293.1864929199219,291.68634033203125,293.1720886230469,293.1622314453125,287.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127745335921,7.357799258755904e-09,0.0010127671994268,-0.0183279793709516,0.0,0.0,0.0,-0.0084603941068053,60.0,8.137612342834473,-0.0,-6.993342793748526e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.50047542573884e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.000100044591818,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,7.389259553747252e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.000100044584542,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,0.0004745683690998,286.26519775390625,294.1499938964844,293.19580078125,291.692138671875,293.1723022460937,293.1665954589844,287.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122668463736,7.298425863666581e-09,0.0010122595122084,-0.0181724708527326,0.0,0.0,0.0,-0.0084309605881571,60.0,8.137129783630371,-0.0,-6.986332579117517e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,9.495337144471704e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,9.999048052122816e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,7.38526287022978e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,9.999048052122816e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,0.000474311702419,286.2687683105469,294.1499938964844,293.2060241699219,291.69854736328125,293.1725769042969,293.17156982421875,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117193451151,7.234406851353014e-09,0.0010117121273651,-0.0180047936737537,0.0,0.0,0.0,-0.008399223908782,60.0,8.137285232543945,-0.0,-6.97877737820818e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,9.489730291534217e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.993143612518908e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,7.3809023888316e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.993143612518908e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,0.0004740316362585,286.2723083496094,294.1499938964844,293.2171630859375,291.7055053710937,293.1729431152344,293.1773986816406,287.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.164550730465181e-09,0.0010111148003488,-0.0178218241780996,0.0,0.0,0.0,-0.0083645926788449,60.0,8.138310432434082,-0.0,-6.970537924644304e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,9.483784378971905e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,9.98688192339614e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,7.376277790172026e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,9.98688192339614e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.0004737346025649,286.2758483886719,294.1499938964844,293.22918701171875,291.7130126953125,293.1734313964844,293.18389892578125,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104883695021,7.090464215764314e-09,0.0010104812681674,-0.0176277738064527,0.0,0.0,0.0,-0.0083278650417923,60.0,8.139939308166504,-0.0,-6.961804643879077e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.47742082644254e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,9.98018149402924e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,7.371328683802858e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,9.98018149402924e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0004734167596325,286.2793884277344,294.1499938964844,293.2420959472656,291.7210693359375,293.17401123046875,293.19122314453125,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098104830831,7.01118674228951e-09,0.0010098033817484,-0.0174201223999261,0.0,0.0,0.0,-0.0082885641604661,60.0,8.14239501953125,-0.0,-6.952465980702982e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,9.470769145991652e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,9.973176929634064e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,7.366154750343412e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,9.973176929634064e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.000473084510304,286.28289794921875,294.1499938964844,293.2557983398437,291.7296447753906,293.1747131347656,293.1991577148437,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091017466038,6.9283134784825515e-09,0.0010090947616845,-0.0172030515968799,0.0,0.0,0.0,-0.0082474807277321,60.0,8.145427703857422,-0.0,-6.942710228940997e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,9.46378058870323e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,9.965817298507318e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,7.360718882409856e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,9.965817298507318e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.0004727354098577,286.28643798828125,294.1499938964844,293.27032470703125,291.7387084960937,293.175537109375,293.2079467773437,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083570377901,6.8412386866612e-09,0.0010083502857014,-0.0169749744236469,0.0,0.0,0.0,-0.0082043139263987,60.0,8.149252891540527,-0.0,-6.932467755405014e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,9.4565621111542e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,9.95821610558778e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,7.355104753514752e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,9.95821610558778e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0004723748425021,286.2899475097656,294.1499938964844,293.2855834960937,291.7482604980469,293.1764831542969,293.21734619140625,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075879981741,6.751305736685253e-09,0.0010075812460854,-0.0167394075542688,0.0,0.0,0.0,-0.0081597305834293,60.0,8.153658866882324,-0.0,-6.921896300582375e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,9.449136996408924e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,9.95039736153558e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,7.349329825956374e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,9.95039736153558e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,0.0004720039432868,286.2934875488281,294.1499938964844,293.3016052246094,291.7582702636719,293.1775817871094,293.2274475097656,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067968396469,6.6587957370245485e-09,0.0010067902039736,-0.0164970867335796,0.0,0.0,0.0,-0.0081138694658875,60.0,8.158792495727539,-0.0,-6.911030681067133e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,9.441561269341037e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,9.942419274011628e-05,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,7.343437755480409e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,9.942419274011628e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0004716255061794,286.2969970703125,294.1499938964844,293.3182983398437,291.7687072753906,293.17877197265625,293.23809814453125,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059896158054,6.564406795916966e-09,0.0010059830965474,-0.0162498410791158,0.0,0.0,0.0,-0.0080670760944485,60.0,8.164501190185547,-0.0,-6.899952609273896e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,9.433882223675027e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,9.934332774719223e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,7.337464921874925e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,9.934332774719223e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0004712418885901,286.3005065917969,294.1499938964844,293.335693359375,291.7795715332031,293.1801452636719,293.2495422363281,287.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051714489236,6.468727775654771e-09,0.0010051649296656,-0.0159992147237062,0.0,0.0,0.0,-0.0080196438357234,60.0,8.171039581298828,-0.0,-6.888733139476244e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.426176984561609e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.926218626787886e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,7.331471715588123e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.926218626787886e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,0.0004708570195361,286.30401611328125,294.1499938964844,293.35369873046875,291.79083251953125,293.181640625,293.261474609375,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043503716588,6.3727276788938525e-09,0.0010043440852314,-0.0157477427273988,0.0,0.0,0.0,-0.0079720523208379,60.0,8.178145408630371,-0.0,-6.877484537426426e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,9.418500121682882e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,9.918135037878528e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,7.325501064769924e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,9.918135037878528e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,0.000470473547466,286.3074951171875,294.1499938964844,293.3723449707031,291.802490234375,293.18328857421875,293.2740173339844,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035324376076,6.277084629857654e-09,0.0010035261511802,-0.0154972039163112,0.0,0.0,0.0,-0.0079246377572417,60.0,8.185959815979004,-0.0,-6.866287094453585e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,9.410920756636187e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,9.910153312375768e-05,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,7.319605356315151e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,9.910153312375768e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0004700949357356,286.3110046386719,294.1499938964844,293.3915405273437,291.8144836425781,293.18505859375,293.2870483398437,287.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027248645201,6.1826490593830385e-09,0.001002718694508,-0.0152498250827193,0.0,0.0,0.0,-0.0078778220340609,60.0,8.194433212280273,-0.0,-6.855239575997987e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,9.403505828231572e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.902345482259987e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,7.313838432310149e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,9.902344754664227e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0004697245603892,286.3144836425781,294.1499938964844,293.41131591796875,291.82684326171875,293.18701171875,293.3007202148437,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019347537308,6.090270510128448e-09,0.0010019287001341,-0.0150078320875763,0.0,0.0,0.0,-0.0078320261090993,60.0,8.203742027282715,-0.0,-6.844441458042638e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,9.396310633746908e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.894768300000578e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,7.30824249330908e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,9.894768300000578e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0004693651280831,286.3179626464844,294.1499938964844,293.4316101074219,291.83953857421875,293.1891174316406,293.3148498535156,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011681588366,6.0006239976928555e-09,0.0010011621052399,-0.0147729935124516,0.0,0.0,0.0,-0.0077875843271613,60.0,8.213702201843262,-0.0,-6.833970900288477e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.389428305439652e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,9.88752071862109e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,7.302889571292326e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.88752071862109e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.0004690213245339,286.3214416503906,294.1499938964844,293.4523620605469,291.8525085449219,293.19140625,293.32958984375,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.914874812162907e-09,0.0010004288051277,-0.0145483613014221,0.0,0.0,0.0,-0.0077450745739042,60.0,8.22459888458252,-0.0,-6.823963616398032e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.382852294947952e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.880596189759672e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,7.297775300685316e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.880596189759672e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0004686928878072,286.3249206542969,294.1499938964844,293.4736022949219,291.86578369140625,293.19384765625,293.3448181152344,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999734038487,5.832951011086607e-09,0.0009997282177209,-0.0143337501212954,0.0,0.0,0.0,-0.0077044614590704,60.0,8.236165046691895,-0.0,-6.814408948230266e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.376717207487673e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,9.874135139398275e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,7.293003000086173e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.874135139398275e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0004683863953687,286.3283996582031,294.1499938964844,293.4952697753906,291.8793334960937,293.1965026855469,293.36053466796875,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999080366455,5.7565063826814375e-09,0.0009990745456889,-0.0141334887593984,0.0,0.0,0.0,-0.0076665640808641,60.0,8.24856185913086,-0.0,-6.80549945286657e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,9.371013584313914e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,9.868128836387768e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,7.288566848728806e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,9.868128836387768e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,0.0004681014979723,286.3318786621094,294.1499938964844,293.5173034667969,291.89312744140625,293.19927978515625,293.3766174316406,287.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984725620597,5.685445447767279e-09,0.0009984668577089,-0.0139473304152488,0.0,0.0,0.0,-0.007631336338818,60.0,8.261635780334473,-0.0,-6.797222340537702e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.365905862068756e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.862750448519364e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,7.284594175871462e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.862750448519364e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.0004678463737946,286.3353271484375,294.1499938964844,293.53973388671875,291.9071350097656,293.2022399902344,293.3932800292969,287.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979283204302,5.621813681244703e-09,0.0009979227324947,-0.0137806329876184,0.0,0.0,0.0,-0.0075997910462319,60.0,8.275697708129883,-0.0,-6.78981564306014e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,9.361322008771822e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.857923578238116e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,7.281028956640512e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.857923578238116e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,0.0004676174139603,286.3387756347656,294.1499938964844,293.5625,291.9213562011719,293.2053527832031,293.4103088378906,287.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974399581551,5.5647046970364045e-09,0.0009974343702197,-0.013631023466587,0.0,0.0,0.0,-0.0075714797712862,60.0,8.290459632873535,-0.0,-6.783171357938046e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,9.357550152344628e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,9.853951632976532e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,7.278095290530473e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.853951632976532e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,0.0004674289666581,286.3422546386719,294.1499938964844,293.5855712890625,291.935791015625,293.2087097167969,293.4278564453125,287.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970379760488,5.517705403690343e-09,0.0009970323881134,-0.0135078961029648,0.0,0.0,0.0,-0.0075481794774532,60.0,8.306241035461426,-0.0,-6.777705152671842e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.354476060252637e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.850714559433982e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,7.275704410858452e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.850714559433982e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0004672754148487,286.345703125,294.1499938964844,293.6089172363281,291.95037841796875,293.212158203125,293.44580078125,287.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967103833332,5.4794098147681325e-09,0.0009967049118131,-0.0134075712412595,0.0,0.0,0.0,-0.0075291944667696,60.0,8.322790145874023,-0.0,-6.773253602432305e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.352536289952695e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.84867147053592e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,7.27419537724927e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.84867147053592e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,0.0004671784990932,286.3491516113281,294.1499938964844,293.6324768066406,291.96514892578125,293.2158508300781,293.4642639160156,287.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965036297217,5.455235818629944e-09,0.0009964981582015,-0.0133442403748631,0.0,0.0,0.0,-0.0075172102078795,60.0,8.34048843383789,-0.0,-6.770443405912374e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.351608605356888e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,9.847695037024096e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,7.273474329849705e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,9.847695037024096e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.000467132194899,286.35260009765625,294.1499938964844,293.6562805175781,291.98004150390625,293.2196655273437,293.483154296875,287.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964046766981,5.443679729211226e-09,0.000996399205178,-0.0133139658719301,0.0,0.0,0.0,-0.0075114807114005,60.0,8.359088897705078,-0.0,-6.769101190684523e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,9.352314373245464e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,9.848437912296504e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,7.274022937053815e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,9.848437912296504e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0004671674396377,286.3560485839844,294.1499938964844,293.6802673339844,291.9950561523437,293.22369384765625,293.5026550292969,287.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964797645807,5.452471363298628e-09,0.0009964742930606,-0.0133369984105229,0.0,0.0,0.0,-0.0075158388353884,60.0,8.379063606262207,-0.0,-6.77012224059581e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.354637586511672e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,9.850884089246392e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,7.275829557329416e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,9.850884089246392e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.0004672834766097,286.3594970703125,294.1499938964844,293.70440673828125,292.0101623535156,293.2279052734375,293.52264404296875,287.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967271471396,5.481409992569297e-09,0.0009967216756194,-0.0134128117933869,0.0,0.0,0.0,-0.0075301844626665,60.0,8.4002685546875,-0.0,-6.7734859499069e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.359161776956172e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,9.85564911388792e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.279348938027397e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.85564911388792e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,0.000467509496957,286.3629455566406,294.1499938964844,293.7286682128906,292.0253601074219,293.2322692871094,293.54327392578125,287.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972091065719,5.537783120956874e-09,0.0009972035186365,-0.0135604962706565,0.0,0.0,0.0,-0.0075581301935017,60.0,8.423155784606934,-0.0,-6.78003999610155e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,9.36637879931368e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.863248124020174e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,7.284961611730978e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.863248124020174e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0004678699770011,286.3663635253906,294.1499938964844,293.75299072265625,292.0406188964844,293.2368469238281,293.5647277832031,287.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979777969419,5.627689869669439e-09,0.0009979722090065,-0.0137960277497768,0.0,0.0,0.0,-0.0076027000322937,60.0,8.448088645935059,-0.0,-6.79049918517194e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.375610534334557e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,9.872970258584246e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,7.292142254300416e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,9.872970258584246e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,0.0004683311271946,286.36981201171875,294.1499938964844,293.77740478515625,292.055908203125,293.2416076660156,293.5868530273437,287.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989613899961,5.742711639555864e-09,0.00099895556923,-0.0140973525121808,0.0,0.0,0.0,-0.0076597207225859,60.0,8.474681854248047,-0.0,-6.803892205198282e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.38754019443877e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.885532199405134e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,7.301420555450022e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,9.885532199405134e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0004689270281232,286.3732604980469,294.1499938964844,293.8018493652344,292.0712585449219,293.2464904785156,293.60968017578125,287.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002321796491,5.8913349754163854e-09,0.001000226358883,-0.0144866984337568,0.0,0.0,0.0,-0.0077333990484476,60.0,8.503096580505371,-0.0,-6.82121736872432e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.402167052030563e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,9.90093540167436e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,7.31279724277556e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,9.90093540167436e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0004696576797869,286.376708984375,294.1499938964844,293.8262939453125,292.08660888671875,293.2515563964844,293.63336181640625,287.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017905151471,6.073570535392037e-09,0.0010017844615504,-0.0149640860036015,0.0,0.0,0.0,-0.007823740132153,60.0,8.533711433410645,-0.0,-6.842491018232978e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
