time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078120,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,9.419479465577751e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.919166041072458e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,7.326262857532129e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.919166041072458e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.000470522471005,286.38018798828125,294.1499938964844,293.8507080078125,292.1019287109375,293.2568054199219,293.65789794921875,287.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036349995061,6.289263776437792e-09,0.0010036287130787,-0.015529110096395,0.0,0.0,0.0,-0.0079306680709123,60.0,8.56654167175293,-0.0,-6.867712443181517e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.43948980420828e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.940237941918896e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,7.341826130868867e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.940237941918896e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0004715220420621,286.3836364746094,294.1499938964844,293.87506103515625,292.11724853515625,293.2622375488281,293.6835327148437,287.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057669132947,6.5385692415986796e-09,0.0010057603940367,-0.0161821637302637,0.0,0.0,0.0,-0.0080542583018541,60.0,8.601944923400879,-0.0,-6.896922144505879e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,9.462150046601892e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,9.96410017251037e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,7.359450682997704e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,9.96410017251037e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,0.0004726539482362,286.3871154785156,294.1499938964844,293.8992919921875,292.13250732421875,293.2678527832031,293.71002197265625,287.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081811342388,6.8208878545306115e-09,0.0010081742657348,-0.0169216692447662,0.0,0.0,0.0,-0.0081942146643996,60.0,8.63937759399414,-0.0,-6.930074647470974e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,9.487629722571e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.990931721404196e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,7.379268208751455e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,9.990931721404196e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0004739267169497,286.3905944824219,294.1499938964844,293.9234313964844,292.147705078125,293.273681640625,293.7376403808594,287.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108958231285,7.138336588496941e-09,0.0010108887217938,-0.0177531652152538,0.0,0.0,0.0,-0.0083515876904129,60.0,8.679543495178223,-0.0,-6.967447774286485e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.515462443232536e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0001002024073386,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,7.400915637845173e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,0.0001002024073386,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0004753170069307,286.3940734863281,294.1499938964844,293.9474182128906,292.162841796875,293.2796936035156,293.7660217285156,287.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013861154206,7.485101427562313e-09,0.0010138537036255,-0.0186614040285348,0.0,0.0,0.0,-0.0085234930738806,60.0,8.721702575683594,-0.0,-7.008386404550039e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,9.545862121740356e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0001005225349217,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,7.424560317303985e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001005225276458,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0004768355574924,286.3975524902344,294.1499938964844,293.9712219238281,292.1778564453125,293.2858581542969,293.795166015625,287.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171000612899,7.863852680145555e-09,0.0010170922614634,-0.0196533724665641,0.0,0.0,0.0,-0.0087112551555037,60.0,8.7659273147583,-0.0,-7.053237993659425e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.578949538990857e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.000100870958704,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,7.450295379385352e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.000100870958704,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0004784883349202,286.40106201171875,294.1499938964844,293.99481201171875,292.1927490234375,293.292236328125,293.824951171875,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206253500655,8.276093588222011e-09,0.0010206170845776,-0.020732982084155,0.0,0.0,0.0,-0.0089156199246644,60.0,8.812515258789062,-0.0,-7.102218546606309e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.613820293452592e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001012381617329,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,7.477416511392221e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0001012381617329,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.000480230199173,286.4045715332031,294.1499938964844,294.01812744140625,292.2075500488281,293.2987670898437,293.8551940917969,287.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243406286463,8.710545174039908e-09,0.0010243318974971,-0.0218706857413053,0.0,0.0,0.0,-0.0091309957206249,60.0,8.860776901245117,-0.0,-7.1540206647569e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,9.651085565565154e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0001016305832308,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,7.50640028854832e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0001016305832308,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0004820916510652,286.4080810546875,294.1499938964844,294.04119873046875,292.22216796875,293.30548095703125,293.8857421875,287.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283110896125,9.174836890224473e-09,0.0010283018928021,-0.0230864379554986,0.0,0.0,0.0,-0.0093611637130379,60.0,8.910953521728516,-0.0,-7.209589369949755e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.69029642874375e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0001020434938254,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,7.536898192483932e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0001020434938254,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.000484050338855,286.41162109375,294.1499938964844,294.06396484375,292.23663330078125,293.3123779296875,293.9164733886719,287.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324887698516,9.663374989088425e-09,0.0010324791073799,-0.02436557225883,0.0,0.0,0.0,-0.0096033522859215,60.0,8.963085174560547,-0.0,-7.26829156860731e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.7313713922631e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0001024760276777,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,7.568844739580527e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001024760276777,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0004861021006945,286.4151916503906,294.1499938964844,294.0863952636719,292.2509155273437,293.3194580078125,293.9471435546875,287.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036865171045,1.017513540091386e-08,0.001036855042912,-0.0257053803652524,0.0,0.0,0.0,-0.00985705293715,60.0,9.016924858093262,-0.0,-7.3300384428876e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.773803321877494e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,0.0001029228587867,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,7.601847755722702e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,0.0001029228587867,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,0.000488221674459,286.4187316894531,294.1499938964844,294.1084289550781,292.2649841308594,293.3266906738281,293.9776611328125,287.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413861600682,1.0703810282564064e-08,0.0010413754498586,-0.0270893312990665,0.0,0.0,0.0,-0.0101191392168402,60.0,9.072134971618652,-0.0,-7.394100975943729e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.81760458671488e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0001033841108437,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,7.635915244463831e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0001033841108437,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.0004904096713289,286.4223022460937,294.1499938964844,294.1300964355469,292.2788391113281,293.3341064453125,294.0077209472656,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460531339049,1.1249547959835128e-08,0.0010460418416187,-0.0285177826881408,0.0,0.0,0.0,-0.0103896837681531,60.0,9.128673553466797,-0.0,-7.460522510882583e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.862206206889824e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0001038537884596,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,7.670605555176735e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0001038537884596,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0004926375695504,286.4259033203125,294.1499938964844,294.1513366699219,292.2924499511719,293.3416442871094,294.037353515625,287.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508052073419,1.1805257216224165e-08,0.0010507934493944,-0.0299721602350473,0.0,0.0,0.0,-0.0106651708483695,60.0,9.186177253723145,-0.0,-7.528463186190494e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.907463390845804e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001043303709593,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,7.705805910518393e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001043303709593,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0004948982968926,286.42950439453125,294.1499938964844,294.1720886230469,292.3058166503906,293.3493957519531,294.066162109375,287.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556273628026,1.236914126678812e-08,0.0010556150227785,-0.0314477421343326,0.0,0.0,0.0,-0.0109447119757533,60.0,9.244444847106934,-0.0,-7.597716944474089e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.95294176391326e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0001048092817654,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,7.741177978459746e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0001048092744895,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0004971700254827,286.4331359863281,294.1499938964844,294.1923828125,292.3189392089844,293.3572692871094,294.09429931640625,287.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604730341583,1.2935782223166823e-08,0.0010604601120576,-0.0329303331673145,0.0,0.0,0.0,-0.0112256193533539,60.0,9.303159713745115,-0.0,-7.667628665330994e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,9.998281893786044e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,0.0001052867301041,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,7.776442362228408e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0001052867301041,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0004994348273612,286.436767578125,294.1499938964844,294.212158203125,292.33172607421875,293.3652648925781,294.1216735839844,287.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653039207682,1.3500700113411312e-08,0.0010652904165908,-0.0344082042574882,0.0,0.0,0.0,-0.0115056717768311,60.0,9.361987113952637,-0.0,-7.73764625705553e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0001004312071017,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0001057589033734,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,7.811316754668951e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0001057589033734,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0005016746581532,286.4403991699219,294.1499938964844,294.2313537597656,292.34423828125,293.3734130859375,294.1480407714844,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700814891606,1.4059380326614246e-08,0.0010700674029067,-0.0358695387840271,0.0,0.0,0.0,-0.0117826331406831,60.0,9.420680046081545,-0.0,-7.807203417087295e-08,0.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.050000000745058,0.0001008719118544,298.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.050000000745058,0.000106222985778,298.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.050000000745058,7.845593790989369e-05,298.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.050000000745058,0.000106222985778,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.050000000745058,0.0005038760718889,286.4440612792969,284.95001220703125,294.25,292.3564147949219,293.3816833496094,294.1733703613281,287.2538452148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010747771011665,1.4608481535560712e-08,0.0010747625492513,-0.0373055972158908,0.0,0.0,0.0,-0.0120548447594046,60.0,9.478904724121094,-0.0,-7.875870977613887e-08,1.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.6355262398719788,0.050000000745058,0.0408352576196193,298.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.6355262398719788,0.050000000745058,0.0430014915764331,298.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.6355262398719788,0.050000000745058,0.0317607559263706,298.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.6355262398719788,0.050000000745058,0.0430014915764331,298.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.6355262398719788,0.050000000745058,0.2039805501699447,287.07574462890625,284.95001220703125,294.2683410644531,292.3685302734375,297.0185852050781,297.77734375,287.45733642578125,1.0,0.1097084581851959,0.0844622403383255,0.0844622403383255,1.0,1.0,-0.4350759983062744,0.0005262567428871,0.4345497488975525,-0.1194280982017517,0.0,0.0,0.0,10.188496589660645,60.0,1256.173828125,0.0,12.276598930358888,1.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9569091796875,0.6328153014183044,0.050000000745058,0.0452303998172283,298.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9569091796875,0.6328153014183044,0.050000000745058,0.0476297885179519,298.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9569091796875,0.6328153014183044,0.050000000745058,0.0351792015135288,298.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9569091796875,0.6328153014183044,0.050000000745058,0.0476297885179519,298.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9569091796875,0.6328153014183044,0.050000000745058,0.2259352207183838,288.0733337402344,284.95001220703125,294.2866516113281,292.3808288574219,297.55029296875,298.7126159667969,288.7776794433594,1.0,0.121087372303009,0.168924480676651,0.168924480676651,1.0,1.0,-0.4819375574588775,0.0173325967043638,0.4646049439907074,-0.1111656799912452,0.0,0.0,0.0,12.510098457336426,60.0,2555.855712890625,0.0,16.677684783935547,1.0,281.569580078125,283.8544006347656,296.9197692871094,298.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.34392764597781e-21,2.671963822988905e-21,2.671963822988905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9417724609375,0.5999308824539185,0.050000000745058,0.045529443770647,298.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9417724609375,0.5999308824539185,0.050000000745058,0.0479446947574615,298.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9417724609375,0.5999308824539185,0.050000000745058,0.0354117900133132,298.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9417724609375,0.5999308824539185,0.050000000745058,0.0479446947574615,298.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9417724609375,0.5999308824539185,0.050000000745058,0.227428987622261,288.9840393066406,284.95001220703125,294.30499267578125,292.3932800292969,297.5415344238281,298.71783447265625,288.282470703125,1.0,0.1313024759292602,0.2533867359161377,0.2533867359161377,1.0,1.0,-0.4851258099079132,0.0351744070649147,0.4499514102935791,-0.0936425253748893,1.0,1.0,0.0,16.25864601135254,60.0,11840.8525390625,0.0,19.96035957336425,1.0,281.8889465332031,288.7162170410156,297.60955810546875,298.6253662109375,293.1499938964844,293.1499938964844,283.1499938964844,1475.1153564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2054117321968078,1.0,0.0,0.0,0.7993825674057007,0.799389123916626,6.643237071557452e-08,4.218216896057129,4.218206405639648,1.0181996003666429e-05,0.0,0.0,-0.0,5613.3203125,0.0,16.584815979003906,1887.905029296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079440,298.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.5719580054283142,0.050000000745058,0.0456750951707363,298.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.5719580054283142,0.050000000745058,0.0480980761349201,298.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.5719580054283142,0.050000000745058,0.0355250723659992,298.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.5719580054283142,0.050000000745058,0.0480980761349201,298.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.5719580054283142,0.050000000745058,0.2281565517187118,287.1812438964844,284.95001220703125,294.3233337402344,292.4059143066406,297.5228881835937,298.6830139160156,286.2977294921875,1.0,0.1405877470970153,0.337848961353302,0.337848961353302,1.0,1.0,-0.4866780042648315,0.0647314935922622,0.4219465255737304,-0.0641483291983604,1.0,1.0,0.0,20.036407470703125,60.0,11899.90234375,0.0,23.1834774017334,1.0,282.3273620605469,285.8860778808594,297.48834228515625,298.6763916015625,293.1499938964844,293.1499938964844,283.1499938964844,2099.211181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232982397079468,1.0,0.0,0.0,0.9650455713272096,0.9650474190711976,6.314883904678936e-08,4.2645368576049805,4.264526844024658,9.797765414987223e-06,0.0,0.0,-0.0,4604.11181640625,0.0,27.615493774414062,1895.2479248046875,0.0,318.7814025878906,0.2488871365785598,1.0,0.0,3.0,1.0,0.0
18079500,298.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.5500167012214661,0.050000000745058,0.0458124056458473,298.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.5500167012214661,0.050000000745058,0.0482426695525646,298.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.5500167012214661,0.050000000745058,0.0356318727135658,298.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.5500167012214661,0.050000000745058,0.0482426695525646,298.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.5500167012214661,0.050000000745058,0.2288424521684646,285.7940673828125,284.95001220703125,294.3416748046875,292.418701171875,297.4950561523437,298.6357421875,285.37139892578125,1.0,0.1489866077899933,0.4223112165927887,0.4223112165927887,1.0,1.0,-0.4881412088871002,0.1042240858078002,0.3839171230792999,-0.0247480124235153,1.0,1.0,0.0,23.714414596557617,60.0,11101.05859375,0.0,26.33384323120117,1.0,282.6775817871094,284.95703125,296.6908264160156,297.8930969238281,293.1499938964844,293.1499938964844,283.1499938964844,3464.632080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107199549674988,1.0,0.0,0.0,1.239802598953247,1.2398052215576172,1.0261462080052297e-07,4.26588249206543,4.265872955322266,9.786283044377342e-06,0.0,0.0,-0.0,3775.669921875,0.0,58.33620071411133,1895.431396484375,0.0,540.923583984375,0.3130009472370147,1.0,0.0,3.0,1.0,0.0
18079560,298.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.5331003069877625,0.050000000745058,0.0459435693919658,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.5331003069877625,0.050000000745058,0.0483807921409606,298.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.5331003069877625,0.050000000745058,0.0357338860630989,298.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.5331003069877625,0.050000000745058,0.0483807921409606,298.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.5331003069877625,0.050000000745058,0.2294976413249969,285.18487548828125,284.95001220703125,294.3599853515625,292.431640625,297.2925109863281,298.5868530273437,285.0319519042969,1.0,0.1565453559160232,0.537848949432373,0.537848949432373,0.800000011920929,1.0,-0.4895388782024383,0.1609864383935928,0.3285524547100067,0.0318608507513999,0.9486435055732728,0.9486435055732728,0.0,27.233516693115234,60.0,10611.8466796875,0.0,29.362882614135746,1.0,282.91094970703125,284.6506652832031,295.9849548339844,297.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,5031.86865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282974243164062,1.0,0.0,0.0,1.476951241493225,1.4769550561904907,1.455564273555865e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3635.75634765625,0.0,98.9680404663086,1895.43701171875,0.0,601.8015747070312,0.3736566007137298,1.0,0.0,3.0,1.0,0.0
18079620,298.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5201544165611267,0.050000000745058,0.0460668355226516,298.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5201544165611267,0.050000000745058,0.0485105961561203,298.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5201544165611267,0.050000000745058,0.0358297601342201,298.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5201544165611267,0.050000000745058,0.0485105961561203,298.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5201544165611267,0.050000000745058,0.2301133871078491,284.9649353027344,284.95001220703125,294.3783264160156,292.4447021484375,296.769287109375,298.54205322265625,284.9061889648437,1.0,0.1633220463991165,0.6533867120742798,0.6533867120742798,0.6000000238418579,1.0,-0.4908522665500641,0.2250157296657562,0.2658365368843078,0.0956720858812332,0.8376995921134949,0.8376995921134949,0.0,30.54204750061035,60.0,10477.244140625,0.0,32.23567199707031,1.0,283.041748046875,284.5445556640625,295.5208435058594,296.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,8318.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100271701812744,1.0,0.0,0.0,1.6674474477767944,1.6674525737762451,1.855230351566206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.9501953125,0.0,148.92544555664062,1895.4371337890625,0.0,538.6573486328125,0.4210204780101776,1.0,0.0,3.0,1.0,0.0
18079680,298.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.5102218985557556,0.050000000745058,0.0461807958781719,298.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.5102218985557556,0.050000000745058,0.0486306026577949,298.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.5102218985557556,0.050000000745058,0.0359183996915817,298.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.5102218985557556,0.050000000745058,0.0486306026577949,298.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.5102218985557556,0.050000000745058,0.2306826412677765,284.8731689453125,284.95001220703125,294.39666748046875,292.4579467773437,295.8636779785156,298.5030517578125,284.8409729003906,1.0,0.1693794131278991,0.7689244747161865,0.7689244747161865,0.4000000059604645,1.0,-0.4920665323734283,0.3467603623867035,0.1453061699867248,0.2169189453125,0.7644464373588562,0.7644464373588562,0.0,33.60943603515625,60.0,10491.33203125,0.0,34.92998123168945,1.0,283.10430908203125,284.5185241699219,295.2705993652344,296.1748352050781,293.1499938964844,293.1499938964844,283.1499938964844,12295.7529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765934646129608,1.0,0.0,0.0,1.7669973373413086,1.7670035362243652,2.0833640235196082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.117431640625,0.0,187.9237670898437,1895.4371337890625,0.0,440.0943603515625,0.4482265114784241,1.0,0.0,3.0,1.0,0.0
18079740,298.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.5024071335792542,0.050000000745058,0.0462860204279422,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.5024071335792542,0.050000000745058,0.0487414076924324,298.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.5024071335792542,0.050000000745058,0.0360002368688583,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.5024071335792542,0.050000000745058,0.0487414076924324,298.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.5024071335792542,0.050000000745058,0.231208249926567,284.8149108886719,284.95001220703125,294.4150085449219,292.4712829589844,294.8740539550781,298.4697570800781,284.7929382324219,1.0,0.1747750490903854,0.8844622373580933,0.8844622373580933,0.2000000029802322,1.0,-0.4931879937648773,0.4556946754455566,0.0374933406710624,0.3253720104694366,0.6897758841514587,0.6897758841514587,0.0,36.442142486572266,60.0,10512.0498046875,-0.0,37.43243789672852,1.0,283.1310729980469,284.5537109375,295.1703491210937,296.01318359375,293.1499938964844,293.1499938964844,283.1499938964844,16815.63671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398272633552551,1.0,0.0,0.0,1.744507074356079,1.7445141077041626,2.0306679004988842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.11279296875,0.0,198.11456298828125,1895.4371337890625,0.0,352.5443115234375,0.4551182091236114,1.0,0.0,3.0,1.0,0.0
18079800,298.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.4960651993751526,0.050000000745058,0.046383149921894,298.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.4960651993751526,0.050000000745058,0.0488436892628669,298.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.4960651993751526,0.050000000745058,0.0360757820308208,298.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.4960651993751526,0.050000000745058,0.0488436892628669,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.4960651993751526,0.050000000745058,0.2316934317350387,284.79156494140625,284.95001220703125,294.4333190917969,292.4847412109375,294.4515380859375,298.44158935546875,284.7999572753906,1.0,0.179562821984291,1.0,1.0,0.0,1.0,-0.4942232072353363,0.4942215085029602,1.6972619505395414e-06,0.3636924922466278,0.6237182021141052,0.6237182021141052,0.0,39.04792404174805,60.0,10432.3896484375,-0.0,39.73521041870117,1.0,283.1418762207031,284.6480712890625,295.1628112792969,295.95709228515625,293.1499938964844,293.1499938964844,283.1499938964844,21629.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060254395008087,1.0,0.0,0.0,1.6186875104904177,1.6186949014663696,1.748314133465101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.205078125,0.0,181.9972381591797,1895.4371337890625,0.0,286.39190673828125,0.4375927746295929,1.0,0.0,3.0,1.0,0.0
18079860,298.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.4907950758934021,0.050000000745058,0.0464718751609325,298.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.4907950758934021,0.050000000745058,0.0489371232688427,298.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.4907950758934021,0.050000000745058,0.0361447930335998,298.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.4907950758934021,0.050000000745058,0.0489371232688427,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.4907950758934021,0.050000000745058,0.2321366369724273,284.8363342285156,284.95001220703125,294.45166015625,292.49835205078125,294.4477844238281,298.4180603027344,284.876953125,1.0,0.1837994456291198,1.0,1.0,0.0,1.0,-0.4951686561107635,0.4951682984828949,3.58629108632158e-07,0.3646183609962463,0.6062228083610535,0.6062228083610535,0.0,41.42287826538086,60.0,10373.888671875,-0.0,41.83771133422852,1.0,283.146240234375,284.7809753417969,295.20611572265625,295.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,22315.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779523968696594,1.0,0.0,0.0,1.4870761632919312,1.487083077430725,1.4755701727153794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.77197265625,0.0,153.49246215820312,1895.4371337890625,0.0,238.49522399902344,0.4177733063697815,1.0,0.0,3.0,1.0,0.0
18079920,298.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4863124787807464,0.050000000745058,0.0465520583093166,298.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4863124787807464,0.050000000745058,0.0490215569734573,298.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4863124787807464,0.050000000745058,0.0362071543931961,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4863124787807464,0.050000000745058,0.0490215569734573,298.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4863124787807464,0.050000000745058,0.2325371652841568,284.9153137207031,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.3987731933594,284.9445495605469,1.0,0.1875403374433517,1.0,1.0,0.0,1.0,-0.4960230886936188,0.4960227310657501,3.594611257540237e-07,0.3655122220516205,0.6345071792602539,0.6345071792602539,0.0,43.56975936889648,48.0,10553.4267578125,-0.0,43.74506759643555,1.0,283.148193359375,284.83917236328125,295.2900390625,296.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,19698.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589445948600769,1.0,0.0,0.0,1.4894307851791382,1.489437222480774,1.480246538676511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.112060546875,0.0,146.0181121826172,1895.4371337890625,0.0,208.25909423828125,0.4120685756206512,1.0,0.0,3.0,1.0,0.0
18079980,298.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.484258234500885,0.050000000745058,0.0465897917747497,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.484258234500885,0.050000000745058,0.049061294645071,298.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.484258234500885,0.050000000745058,0.0362365059554576,298.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.484258234500885,0.050000000745058,0.049061294645071,298.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.484258234500885,0.050000000745058,0.2327256649732589,284.9520263671875,284.95001220703125,294.48834228515625,292.5258483886719,294.48419189453125,298.3830261230469,284.9543151855469,1.0,0.1889563202857971,1.0,1.0,0.0,1.0,-0.4964254200458526,0.4964250326156616,3.599301692247537e-07,0.3660864233970642,0.6551303863525391,0.6551303863525391,0.0,44.58167266845703,48.0,10677.1767578125,-0.0,44.64622116088867,1.0,283.149169921875,284.8228759765625,295.39892578125,296.1663513183594,293.1499938964844,293.1499938964844,283.1499938964844,17811.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509473204612732,1.0,0.0,0.0,1.5308822393417358,1.5308884382247925,1.5637847639027316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.125,0.0,149.1403350830078,1895.4371337890625,0.0,195.8313140869141,0.4148863554000854,1.0,0.0,3.0,1.0,0.0
18080040,298.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.4840167760848999,0.050000000745058,0.0465942546725273,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.4840167760848999,0.050000000745058,0.0490659922361373,298.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.4840167760848999,0.050000000745058,0.0362399742007255,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.4840167760848999,0.050000000745058,0.0490659922361373,298.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.4840167760848999,0.050000000745058,0.2327479422092437,284.9483337402344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3700866699219,284.94354248046875,1.0,0.1889981180429458,1.0,1.0,0.0,1.0,-0.4964730441570282,0.4964726865291595,3.600956404170575e-07,0.3663959205150604,0.6532767415046692,0.6532767415046692,0.0,44.70375442504883,36.0,10680.90234375,-0.0,44.754920959472656,1.0,283.14959716796875,284.8070068359375,295.4989929199219,296.2766418457031,293.1499938964844,293.1499938964844,283.1499938964844,17754.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513718247413635,1.0,0.0,0.0,1.5412291288375854,1.5412354469299316,1.584994748782265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.443359375,0.0,151.2409210205078,1895.4371337890625,0.0,196.48828125,0.4163891077041626,1.0,0.0,3.0,1.0,0.0
18080100,298.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.4852331578731537,0.050000000745058,0.0465718246996402,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.4852331578731537,0.050000000745058,0.0490423738956451,298.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.4852331578731537,0.050000000745058,0.0362225286662578,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.4852331578731537,0.050000000745058,0.0490423738956451,298.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.4852331578731537,0.050000000745058,0.2326359003782272,284.94219970703125,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3594055175781,284.9425048828125,1.0,0.1878098845481872,1.0,1.0,0.0,1.0,-0.4962341785430908,0.4962338209152221,3.599997171477298e-07,0.3664563000202179,0.6473443508148193,0.6473443508148193,0.0,44.10638427734375,36.0,10662.80078125,-0.0,44.22248840332031,1.0,283.1498107910156,284.8119812011719,295.5719299316406,296.3607788085937,293.1499938964844,293.1499938964844,283.1499938964844,18171.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563902378082275,1.0,0.0,0.0,1.530588150024414,1.5305945873260498,1.56318407107392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.861328125,0.0,150.20379638671875,1895.4371337890625,0.0,204.2766876220703,0.4153195917606354,1.0,0.0,3.0,1.0,0.0
18080160,298.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4877433776855469,0.050000000745058,0.0465260781347751,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4877433776855469,0.050000000745058,0.0489942021667957,298.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4877433776855469,0.050000000745058,0.0361869521439075,298.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4877433776855469,0.050000000745058,0.0489942021667957,298.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.4877433776855469,0.050000000745058,0.2324074059724807,284.9457092285156,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3507080078125,284.9488220214844,1.0,0.1855353266000747,1.0,1.0,0.0,1.0,-0.4957468211650848,0.4957464635372162,3.596711906084238e-07,0.366287499666214,0.6474891304969788,0.6474891304969788,0.0,42.88505172729492,25.0,10672.1513671875,-0.0,43.13558578491211,1.0,283.14990234375,284.8211364746094,295.6183776855469,296.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18192.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632585704326629,1.0,0.0,0.0,1.5248175859451294,1.524823784828186,1.5514191886722989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.63818359375,0.0,149.0058135986328,1895.4371337890625,0.0,215.01980590820312,0.4143595099449157,1.0,0.0,3.0,1.0,0.0
