time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080220,298.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.4912970662117004,0.050000000745058,0.0464631281793117,298.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.4912970662117004,0.050000000745058,0.0489279143512249,298.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.4912970662117004,0.050000000745058,0.0361379906535148,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.4912970662117004,0.050000000745058,0.0489279143512249,298.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.4912970662117004,0.050000000745058,0.232092946767807,284.9510192871094,284.95001220703125,294.5616760253906,292.5818786621094,294.5575256347656,298.34381103515625,284.9524230957031,1.0,0.1824491322040558,1.0,1.0,0.0,1.0,-0.4950761198997497,0.4950757622718811,3.5916636420552095e-07,0.3659388124942779,0.6505581140518188,0.6505581140518188,0.0,41.20315933227539,25.0,10694.099609375,-0.0,41.64225006103516,1.0,283.14996337890625,284.8227844238281,295.6449279785156,296.4599609375,293.1499938964844,293.1499938964844,283.1499938964844,17980.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703217506408691,1.0,0.0,0.0,1.528502106666565,1.5285083055496216,1.5589259305670566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.009765625,0.0,149.14987182617188,1895.4371337890625,0.0,226.2056121826172,0.4145826697349548,1.0,0.0,3.0,1.0,0.0
18080280,298.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5301696062088013,0.1731882095336914,0.0524713583290576,298.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.504899799823761,0.050000000745058,0.0487041287124156,298.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7161958813667297,0.167098268866539,0.0933484733104705,298.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.504899799823761,0.050000000745058,0.0487041287124156,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.504899799823761,0.050000000745058,0.2310314178466797,284.96124267578125,284.95001220703125,294.5799865722656,292.5960998535156,294.5762023925781,298.33477783203125,284.998046875,1.0,0.1795062571763992,1.0,1.0,0.0,1.0,-0.5690509676933289,0.5690505504608154,4.2665340060921153e-07,0.4253451228141784,0.6583721041679382,0.6583721041679382,0.0,36.15327453613281,45.0,11538.845703125,-0.0,45.53717041015625,1.0,283.1499938964844,284.883544921875,295.6586608886719,296.4903869628906,293.1499938964844,293.1499938964844,283.1499938964844,17776.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766003847122192,1.0,0.0,0.0,1.5353178977966309,1.535324215888977,1.5728599578324065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.845703125,0.0,150.00534057617188,1895.4371337890625,0.0,236.29995727539065,0.4155398905277252,1.0,0.0,3.0,1.0,0.0
18080340,298.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.8013243079185486,0.1696717143058776,0.1479074358940124,298.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.5813049077987671,0.1576339900493621,0.0603913031518459,298.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.8010704517364502,0.1629221886396408,0.1149328052997589,298.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.530817449092865,0.050000000745058,0.0484010614454746,298.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.530817449092865,0.050000000745058,0.2295937985181808,285.19635009765625,284.95001220703125,294.59832763671875,292.6103515625,294.5954284667969,298.2702941894531,285.3074645996094,1.0,0.1829556226730346,1.0,1.0,0.0,1.0,-0.721420168876648,0.7214195728302002,5.808952892039088e-07,0.5455624461174011,0.8487264513969421,0.8487264513969421,0.0,29.85069465637207,45.0,14488.45703125,-0.0,58.079139709472656,1.0,283.1499938964844,285.1440734863281,295.7181396484375,296.6646423339844,293.1499938964844,293.1499938964844,283.1499938964844,11845.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887375295162201,1.0,0.0,0.0,1.7147008180618286,1.7147067785263062,1.961869458000365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.1123046875,0.0,172.66357421875,1895.4371337890625,0.0,256.3289489746094,0.4418361485004425,1.0,0.0,3.0,1.0,0.0
18080400,298.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8420844078063965,0.1644745767116546,0.1503128111362457,298.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.817115068435669,0.156500443816185,0.1437539905309677,298.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.8351707458496094,0.1616973876953125,0.1138827875256538,298.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.6741496920585632,0.1551854312419891,0.0808371976017952,298.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.5611017942428589,0.050000000745058,0.2284709215164184,285.45172119140625,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1808166503906,285.4985046386719,1.0,0.1896128058433532,1.0,1.0,0.0,1.0,-0.8606555461883545,0.8606547713279724,7.413689786517352e-07,0.6504212617874146,1.0,1.0,0.0,25.20556640625,63.0,17130.501953125,-0.0,73.29121398925781,1.0,283.1499938964844,285.2128295898437,295.8576354980469,296.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,8691.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180861413478851,1.0,0.0,0.0,1.957974076271057,1.957980751991272,2.5580396822988405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.95361328125,0.0,229.97059631347656,1895.4371337890625,0.0,308.7234802246094,0.4896039366722107,1.0,0.0,3.0,1.0,0.0
18080460,298.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.8449969291687012,0.1636999696493148,0.1480279266834259,298.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.8297376036643982,0.1533904075622558,0.1470859497785568,298.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8421730995178223,0.1628673374652862,0.1139250099658966,298.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.8233502507209778,0.1535917073488235,0.1434736400842666,298.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.5670012831687927,0.050000000745058,0.2282902896404266,285.61236572265625,284.95001220703125,294.635009765625,292.63897705078125,294.6328125,298.1046142578125,285.63604736328125,1.0,0.1980084776878357,1.0,1.0,0.0,1.0,-0.9370238184928894,0.9370229840278624,8.397455530939624e-07,0.7082267999649048,1.0,1.0,0.0,25.059600830078125,63.0,18867.169921875,-0.0,86.88277435302734,1.0,283.1499938964844,285.2821350097656,295.9795837402344,297.2232971191406,293.1499938964844,293.1499938964844,283.1499938964844,10124.0986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578918218612671,1.0,0.0,0.0,2.1193432807922363,2.1193511486053467,2.997063859311311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.728515625,0.0,291.3868103027344,1895.4371337890625,0.0,393.1826171875,0.5258142352104187,1.0,0.0,3.0,1.0,0.0
18080520,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.8976863622665405,0.1657486408948898,0.1045146360993385,297.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.9280901551246644,0.1520315259695053,0.1204297542572021,298.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.8976863622665405,0.1655741482973098,0.0812891572713851,297.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.953529953956604,0.150908887386322,0.1293201744556427,297.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.8514575362205505,0.14423868060112,0.4461094439029693,285.65185546875,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.0575256347656,285.7203063964844,1.0,0.2107629776000976,1.0,1.0,0.0,1.0,-1.1559191942214966,1.155918002128601,1.163708930107532e-06,0.8696998953819275,1.0,1.0,0.0,16.062969207763672,83.0,21582.6796875,-0.0,109.54010009765624,1.0,283.1499938964844,285.3471984863281,296.0322570800781,297.3941650390625,293.1499938964844,293.1499938964844,283.1499938964844,11394.2666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983883798122406,1.0,0.0,0.0,2.2483668327331543,2.248375415802002,3.3730881909832533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.25146484375,0.0,347.91033935546875,1895.4371337890625,0.0,502.0035400390625,0.559912383556366,1.0,0.0,3.0,1.0,0.0
18080580,298.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.8956204652786255,0.1756917387247085,0.1030214354395866,297.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.8956204652786255,0.1552624553442001,0.108486533164978,298.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.8956204652786255,0.173911303281784,0.0801277831196785,297.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.9152092337608336,0.1524391174316406,0.1152687296271324,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.9653040766716005,0.1401714384555816,0.6304668188095093,285.9686889648437,284.95001220703125,294.6716613769531,292.66778564453125,294.6700134277344,298.0700378417969,286.00067138671875,1.0,0.2254551351070404,1.0,1.0,0.0,1.0,-1.2452155351638794,1.2452142238616943,1.3206932862885878e-06,0.9405118227005004,1.0,1.0,0.0,17.24217987060547,83.0,23844.548828125,-0.0,146.6044921875,1.0,283.1499938964844,285.5281677246094,296.06671142578125,297.61480712890625,293.1499938964844,293.1499938964844,283.1499938964844,12783.2216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391929745674133,1.0,0.0,0.0,2.381464719772339,2.381474494934082,3.784265913964191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.0625,0.0,413.4266052246094,1895.4371337890625,0.0,642.9754028320312,0.5894842743873596,1.0,0.0,3.0,1.0,0.0
18080640,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.9088733196258544,0.1829570084810257,0.1128113120794296,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.9847336411476136,0.1577496379613876,0.1487920433282852,298.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.9088733196258544,0.1799061447381973,0.0877421274781227,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.9767875075340272,0.1525181084871292,0.1447621881961822,297.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9439229369163512,0.1364609897136688,0.6218903064727783,286.0851745605469,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0458068847656,286.1042785644531,1.0,0.2419669777154922,1.0,1.0,0.0,1.0,-1.3413275480270386,1.3413259983062744,1.5047394299472217e-06,1.0167627334594729,1.0,1.0,0.0,19.34627914428711,103.0,25472.529296875,-0.0,181.501205444336,1.0,283.1499938964844,285.5868835449219,296.0741882324219,297.76080322265625,293.1499938964844,293.1499938964844,283.1499938964844,13928.5107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784233808517456,1.0,0.0,0.0,2.485857963562012,2.485868692398072,4.123310191062046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.9306640625,0.0,470.2135314941406,1895.4371337890625,0.0,815.6580810546875,0.6175974011421204,1.0,0.0,3.0,1.0,0.0
18080700,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.99261873960495,0.1843987107276916,0.1654899716377258,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16632080078125,0.9448928236961364,0.1575674265623092,0.149496927857399,298.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674194335937,0.9880510568618774,0.1803145110607147,0.1264971047639846,297.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.9330158829689026,0.1524270325899124,0.1446425467729568,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.8931335806846619,0.1342644095420837,0.6094780564308167,286.1685791015625,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.9983825683594,286.1849060058594,1.0,0.2598213851451874,1.0,1.0,0.0,1.0,-1.4346935749053955,1.4346919059753418,1.6988855122690438e-06,1.0906813144683838,1.0,1.0,0.0,22.860763549804688,103.0,27049.001953125,-0.0,224.24752807617188,1.0,283.1499938964844,285.6280822753906,296.0469055175781,297.8488464355469,293.1499938964844,293.1499938964844,283.1499938964844,15194.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115569472312927,1.0,0.0,0.0,2.5963809490203857,2.5963926315307617,4.49811096814301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.6494140625,0.0,535.7615356445312,1895.4371337890625,0.0,995.036865234375,0.6416831016540527,1.0,0.0,3.0,1.0,0.0
18080760,298.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19317626953125,0.8453505635261536,0.1821364611387252,0.1653092503547668,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.8067214488983154,0.157892033457756,0.1501585990190506,297.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932373046875,0.8403617143630981,0.1791350394487381,0.1261947751045227,297.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.7977404594421387,0.1527940183877945,0.1453256607055664,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942138671875,0.7626761794090271,0.1328002661466598,0.6038821339607239,286.1927185058594,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9290771484375,286.184814453125,1.0,0.2757015526294708,1.0,1.0,0.0,1.0,-1.429249286651611,1.4292476177215576,1.6883484477148158e-06,1.0875931978225708,1.0,1.0,0.0,36.17511367797852,91.0,27408.693359375,-0.0,254.4734802246093,1.0,283.1499938964844,285.60418701171875,296.0014343261719,297.88043212890625,293.1499938964844,293.1499938964844,283.1499938964844,16197.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377471685409546,1.0,0.0,0.0,2.680708408355713,2.680720806121826,4.79504308259493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.54931640625,0.0,589.6783447265625,1895.4371337890625,0.0,1158.405517578125,0.6649378538131714,1.0,0.0,3.0,1.0,0.0
18080820,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.7968960404396057,0.1820766776800155,0.1647782772779464,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.7602759599685669,0.158582866191864,0.1510241329669952,297.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.7925727963447571,0.1792382895946502,0.1261458247900009,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13720703125,0.7522779703140259,0.1534664779901504,0.14620041847229,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.7190760374069214,0.1318589746952057,0.6002805829048157,286.1355285644531,284.95001220703125,294.7449951171875,292.7255554199219,294.7435607910156,297.8782653808594,286.1263732910156,1.0,0.2862434387207031,1.0,1.0,0.0,1.0,-1.426314353942871,1.4263125658035278,1.6819532220324618e-06,1.0851877927780151,1.0,1.0,0.0,45.68123626708984,91.0,27612.720703125,-0.0,276.3441772460937,1.0,283.1499938964844,285.53912353515625,295.9393310546875,297.84893798828125,293.1499938964844,293.1499938964844,283.1499938964844,17336.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553710699081421,1.0,0.0,0.0,2.77331018447876,2.7733232975006104,5.132042133482173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.93994140625,0.0,652.9227905273438,1895.4371337890625,0.0,1277.935302734375,0.6846796274185181,1.0,0.0,3.0,1.0,0.0
18080880,297.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.772541344165802,0.1832375973463058,0.1655415296554565,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.7390173673629761,0.1595358848571777,0.1520617306232452,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.7683442831039429,0.180109366774559,0.1266856789588928,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.7316246628761292,0.154358297586441,0.1472001820802688,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.6950794458389282,0.1313473731279373,0.5982563495635986,286.0919189453125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8394470214844,286.08612060546875,1.0,0.2940775752067566,1.0,1.0,0.0,1.0,-1.4278905391693115,1.4278888702392578,1.685281404206762e-06,1.086374282836914,1.0,1.0,0.0,52.34870529174805,79.0,27803.6640625,-0.0,293.218994140625,1.0,283.1499938964844,285.49444580078125,295.87872314453125,297.796875,293.1499938964844,293.1499938964844,283.1499938964844,18205.814453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653982400894165,1.0,0.0,0.0,2.8420324325561523,2.84204649925232,5.389536568145559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.12158203125,0.0,702.6737060546875,1895.4371337890625,0.0,1349.12060546875,0.7041667103767395,1.0,0.0,3.0,1.0,0.0
18080940,297.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.7609111666679382,0.1850830167531967,0.1670645475387573,297.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.7283835411071777,0.1607004702091217,0.1532367765903473,297.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.7563807368278503,0.1814613342285156,0.1275935173034668,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.7210209369659424,0.1554324477910995,0.1483034491539001,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.6814199090003967,0.1311892122030258,0.5975815653800964,286.0565185546875,284.95001220703125,294.7816772460937,292.75439453125,294.7802429199219,297.80828857421875,286.051513671875,1.0,0.2996260523796081,1.0,1.0,0.0,1.0,-1.4327309131622314,1.4327292442321775,1.6956751096586231e-06,1.0901647806167605,1.0,1.0,0.0,56.83944320678711,79.0,28073.07421875,-0.0,306.2952880859375,1.0,283.1499938964844,285.45245361328125,295.8360900878906,297.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,19230.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705362796783447,1.0,0.0,0.0,2.9208984375,2.920912981033325,5.69280416584661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.5166015625,0.0,762.8093872070312,1895.4371337890625,0.0,1386.4444580078125,0.7205864191055298,1.0,0.0,3.0,1.0,0.0
18081000,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.7565650939941406,0.1873252540826797,0.1689954996109008,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.7237441539764404,0.1620298773050308,0.1545146405696869,297.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7514543533325195,0.1831192970275879,0.1287184655666351,297.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.7162149548530579,0.1566521525382995,0.1494867354631424,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.674612820148468,0.1313067972660064,0.5979642271995544,286.0338134765625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7823181152344,286.0310974121094,1.0,0.3032900691032409,1.0,1.0,0.0,1.0,-1.4398114681243896,1.4398096799850464,1.7109846339735668e-06,1.0957398414611816,1.0,1.0,0.0,59.50289916992188,67.0,28319.478515625,-0.0,316.0070495605469,1.0,283.1499938964844,285.4263000488281,295.8130798339844,297.73828125,293.1499938964844,293.1499938964844,283.1499938964844,19987.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729446649551392,1.0,0.0,0.0,2.9778318405151367,2.977847099304199,5.916892291679687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.92822265625,0.0,808.2901000976562,1895.4371337890625,0.0,1404.1317138671875,0.7372310757637024,1.0,0.0,3.0,1.0,0.0
18081060,297.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.7570334672927856,0.1898140460252761,0.1711573898792266,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.723277747631073,0.163488283753395,0.155871495604515,297.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.7511909604072571,0.1849796026945114,0.129976287484169,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.7156336903572083,0.157988503575325,0.1507340669631958,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.6725172996520996,0.1316369473934173,0.5991570949554443,286.0141906738281,284.95001220703125,294.8183288574219,292.7831420898437,294.8169250488281,297.7601318359375,286.0115966796875,1.0,0.3054052591323852,1.0,1.0,0.0,1.0,-1.448473572731018,1.4484717845916748,1.7298488046435525e-06,1.1025722026824951,1.0,1.0,0.0,60.641380310058594,67.0,28623.57421875,-0.0,322.783203125,1.0,283.1499938964844,285.3987731933594,295.8077697753906,297.7406311035156,293.1499938964844,293.1499938964844,283.1499938964844,20918.748046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742931008338928,1.0,0.0,0.0,3.0464344024658203,3.04645037651062,6.192656201164937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.14794921875,0.0,865.45068359375,1895.4371337890625,0.0,1414.0872802734375,0.7511730194091797,1.0,0.0,3.0,1.0,0.0
18081120,297.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7611322999000549,0.1924564391374588,0.1734470874071121,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.7260139584541321,0.1650410592555999,0.1572819948196411,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7544418573379517,0.1869692951440811,0.1313105821609497,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.7183305025100708,0.1594116687774658,0.1520257443189621,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.6739708185195923,0.1321240961551666,0.6009337902069092,286.0033264160156,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7407531738281,286.0023193359375,1.0,0.3062449395656585,1.0,1.0,0.0,1.0,-1.4581998586654663,1.4581981897354126,1.7511972600914303e-06,1.1102492809295654,1.0,1.0,0.0,60.521583557128906,55.0,28894.66796875,-0.0,327.0064697265625,1.0,283.1499938964844,285.38336181640625,295.8138427734375,297.7557983398437,293.1499938964844,293.1499938964844,283.1499938964844,21586.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754418015480042,1.0,0.0,0.0,3.094667434692383,3.09468412399292,6.390300768543966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.9609375,0.0,907.2122192382812,1895.4371337890625,0.0,1422.59765625,0.7657209038734436,1.0,0.0,3.0,1.0,0.0
18081180,297.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7683513760566711,0.1952018588781356,0.1758141368627548,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7314070463180542,0.1666635423898697,0.1587300151586532,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.7607038617134094,0.189043790102005,0.1326901018619537,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.723656952381134,0.1609001159667968,0.1533492803573608,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.6783939003944397,0.1327277570962906,0.6031326055526733,285.99267578125,284.95001220703125,294.8550109863281,292.811767578125,294.8536071777344,297.7236022949219,285.99139404296875,1.0,0.3060332834720611,1.0,1.0,0.0,1.0,-1.4686636924743652,1.468661904335022,1.774356746864214e-06,1.1185095310211182,1.0,1.0,0.0,59.36716079711914,55.0,29212.02734375,-0.0,329.034912109375,1.0,283.1499938964844,285.36431884765625,295.8276672363281,297.7840270996094,293.1499938964844,293.1499938964844,283.1499938964844,22446.70703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676960825920105,1.0,0.0,0.0,3.155733346939087,3.1557505130767822,6.644983727710496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.603515625,0.0,961.984130859375,1895.4371337890625,0.0,1433.8935546875,0.7778416872024536,1.0,0.0,3.0,1.0,0.0
18081240,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7785037159919739,0.1980122923851013,0.1782219111919403,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7392463684082031,0.1683316230773925,0.1601974070072174,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7698088884353638,0.1911674290895462,0.1340899318456649,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.7312862277030945,0.1624318659305572,0.1546890884637832,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.685512125492096,0.1334130316972732,0.6056106686592102,285.98846435546875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7081298828125,285.9884338378906,1.0,0.3049513399600982,1.0,1.0,0.0,1.0,-1.479579210281372,1.4795773029327393,1.7987268847718951e-06,1.127125859260559,1.0,1.0,0.0,57.3707389831543,43.0,29491.55078125,-0.0,329.1708984375,1.0,283.1499938964844,285.3552551269531,295.84429931640625,297.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,23046.177734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789016127586365,1.0,0.0,0.0,3.19759488105774,3.1976125240325928,6.822447176091373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.689453125,0.0,1000.7769775390624,1895.4371337890625,0.0,1448.3936767578125,0.7908575534820557,1.0,0.0,3.0,1.0,0.0
18081300,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.7916285991668701,0.2008673399686813,0.180654838681221,297.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.7496967911720276,0.1700296700000763,0.1616744697093963,297.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.7818416953086853,0.1933189928531646,0.1354976594448089,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.7413260340690613,0.163992553949356,0.1560370028018951,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.69527667760849,0.1341562420129776,0.6082768440246582,285.9830322265625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.694091796875,285.9825439453125,1.0,0.3031470477581024,1.0,1.0,0.0,1.0,-1.4907816648483276,1.4907798767089844,1.8239611563330984e-06,1.135966658592224,1.0,1.0,0.0,54.68769836425781,43.0,29811.046875,-0.0,327.68719482421875,1.0,283.1499938964844,285.34136962890625,295.86248779296875,297.8517150878906,293.1499938964844,293.1499938964844,283.1499938964844,23853.904296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813296675682068,1.0,0.0,0.0,3.2531471252441406,3.2531654834747314,7.061561291266116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.77392578125,0.0,1053.8486328125,1895.4371337890625,0.0,1466.640869140625,0.8016469478607178,1.0,0.0,3.0,1.0,0.0
18081360,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8078133463859558,0.2037474513053894,0.1830955445766449,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.7632039785385132,0.1717417687177658,0.163148745894432,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.7969998717308044,0.1954788118600845,0.1369001716375351,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.7542521357536316,0.1655671000480651,0.1573816090822219,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.7077453136444092,0.1349362432956695,0.6110451817512512,285.98272705078125,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68115234375,285.9832458496094,1.0,0.3007377088069916,1.0,1.0,0.0,1.0,-1.5021028518676758,1.502100944519043,1.8496922393751447e-06,1.144898533821106,1.0,1.0,0.0,51.448272705078125,31.0,30090.42578125,-0.0,324.799072265625,1.0,283.1499938964844,285.33612060546875,295.8796691894531,297.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,24402.646484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684039831161499,1.0,0.0,0.0,3.2903525829315186,3.2903711795806885,7.224007276818156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.3017578125,0.0,1090.421630859375,1895.4371337890625,0.0,1487.1470947265625,0.8135424852371216,1.0,0.0,3.0,1.0,0.0
18081420,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8261910676956177,0.2066435366868972,0.1855394691228866,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.780438244342804,0.1734590530395507,0.1646154224872589,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.8152325749397278,0.1976366341114044,0.1382928192615509,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.770847737789154,0.1671469062566757,0.158718541264534,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.7222860455513,0.1357398629188537,0.6138684749603271,285.9802551269531,284.95001220703125,294.9283447265625,292.86822509765625,294.9269714355469,297.669189453125,285.9801940917969,1.0,0.2978234589099884,1.0,1.0,0.0,1.0,-1.5134637355804443,1.513461947441101,1.875745738288969e-06,1.153858661651611,1.0,1.0,0.0,47.75704956054688,31.0,30405.974609375,-0.0,320.70703125,1.0,283.1499938964844,285.32537841796875,295.8964538574219,297.9219055175781,293.1499938964844,293.1499938964844,283.1499938964844,25172.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870023608207703,1.0,0.0,0.0,3.341860055923462,3.34187912940979,7.451947681147431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.1357421875,0.0,1142.4361572265625,1895.4371337890625,0.0,1509.7266845703125,0.8233556151390076,1.0,0.0,3.0,1.0,0.0
18081480,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8483887910842896,0.2095439434051513,0.1879764050245285,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.8021644949913025,0.1751712411642074,0.166066288948059,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8361927270889282,0.1997808367013931,0.1396679431200027,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.7920562624931335,0.1687219589948654,0.1600399017333984,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820251464844,0.7394578456878662,0.1365542262792587,0.6166951656341553,285.9822082519531,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.657958984375,285.9830017089844,1.0,0.2944821715354919,1.0,1.0,0.0,1.0,-1.5247617959976196,1.5247598886489868,1.90188529813895e-06,1.1627657413482666,1.0,1.0,0.0,43.69981002807617,25.0,30680.94140625,-0.0,315.5593566894531,1.0,283.1499938964844,285.3223876953125,295.9115600585937,297.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,25684.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900160908699036,1.0,0.0,0.0,3.3756983280181885,3.375717878341675,7.603622975693725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.2099609375,0.0,1177.492431640625,1895.4371337890625,0.0,1532.8699951171875,0.8344399333000183,1.0,0.0,3.0,1.0,0.0
18081540,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8738712668418884,0.2124439775943756,0.1904289126396179,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8247255086898804,0.1768730282783508,0.1675233989953994,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8597251176834106,0.2019059807062149,0.1410419940948486,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8150845766067505,0.1702870279550552,0.1613678485155105,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.7589688897132874,0.1373718380928039,0.6196164488792419,285.98150634765625,284.95001220703125,294.9649963378906,292.89599609375,294.9636535644531,297.6473999023437,285.98175048828125,1.0,0.2916652262210846,1.0,1.0,0.0,1.0,-1.5362060070037842,1.5362040996551514,1.928593064803863e-06,1.171780347824097,1.0,1.0,0.0,39.95400619506836,25.0,30992.771484375,-0.0,311.2054443359375,1.0,283.1499938964844,285.313720703125,295.9263000488281,297.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,26429.021484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930942535400391,1.0,0.0,0.0,3.4242424964904785,3.424262762069702,7.823882697266527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.55859375,0.0,1229.025390625,1895.4371337890625,0.0,1556.6861572265625,0.8435350060462952,1.0,0.0,3.0,1.0,0.0
18081600,297.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.9041345119476318,0.2153336852788925,0.1928799152374267,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.8498134016990662,0.1785557717084884,0.1689713448286056,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.8880919218063354,0.2040027529001236,0.14240263402462,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8396249413490295,0.1718335747718811,0.1626871228218078,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.7826449275016785,0.1381826251745224,0.6225539445877075,285.9850769042969,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6373291015625,285.986083984375,1.0,0.2889652848243713,1.0,1.0,0.0,1.0,-1.5476306676864624,1.5476287603378296,1.955494099092902e-06,1.180778741836548,1.0,1.0,0.0,36.37019348144531,25.0,31266.228515625,-0.0,307.1918334960937,1.0,283.1499938964844,285.3124389648437,295.9398498535156,298.0184326171875,293.1499938964844,293.1499938964844,283.1499938964844,26914.78515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961045265197754,1.0,0.0,0.0,3.4555678367614746,3.4555885791778564,7.967685178300599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.41455078125,0.0,1263.0648193359375,1895.4371337890625,0.0,1580.1470947265625,0.8540154099464417,1.0,0.0,3.0,1.0,0.0
18081660,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9380251169204712,0.2182106971740722,0.1953491270542144,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.8762584924697876,0.1802163124084472,0.1704288274049759,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9181112051010132,0.2060682922601699,0.143764242529869,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.8650411367416382,0.1733583807945251,0.164016380906105,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.8068355917930603,0.1389820426702499,0.6255871057510376,285.9858703613281,284.95001220703125,295.0016784667969,292.92333984375,295.0003662109375,297.6277770996094,285.986328125,1.0,0.2872613966464996,1.0,1.0,0.0,1.0,-1.5592164993286133,1.559214472770691,1.983010406547692e-06,1.1898959875106812,1.0,1.0,0.0,33.48839569091797,25.0,31576.765625,-0.0,305.0470275878906,1.0,283.1499938964844,285.305419921875,295.9534912109375,298.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,27640.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991166472434998,1.0,0.0,0.0,3.501875877380371,3.501896858215332,8.182665283129609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.658203125,0.0,1314.52734375,1895.4371337890625,0.0,1603.788818359375,0.8625683784484863,1.0,0.0,3.0,1.0,0.0
18081720,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.9708289504051208,0.2210675030946731,0.197819322347641,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.9043228030204772,0.1818481236696243,0.1718800961971283,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.9513924717903136,0.2080956995487213,0.1451144516468048,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.8923343420028687,0.174854964017868,0.1653399318456649,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.8298453688621521,0.1397627145051956,0.6286391019821167,285.9906921386719,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6185302734375,285.9918518066406,1.0,0.2860729694366455,1.0,1.0,0.0,1.0,-1.570798397064209,1.5707963705062866,2.0107629552512662e-06,1.1990090608596802,1.0,1.0,0.0,31.100500106811523,28.0,31850.255859375,-0.0,304.1788024902344,1.0,283.1499938964844,285.3054504394531,295.9663391113281,298.0802917480469,293.1499938964844,293.1499938964844,283.1499938964844,28107.57421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020389437675476,1.0,0.0,0.0,3.53130841255188,3.531329870223999,8.320790811922052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.580078125,0.0,1347.951904296875,1895.4371337890625,0.0,1626.881103515625,0.8725928068161011,1.0,0.0,3.0,1.0,0.0
18081780,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9947558045387268,0.2239038050174713,0.200298935174942,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.9324707388877868,0.1834499090909958,0.1733317673206329,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.977870523929596,0.2100841850042343,0.1464589089155197,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.9183642268180848,0.1763219386339187,0.1666642725467682,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.8503216505050659,0.1405223906040191,0.6317341327667236,285.9925537109375,284.95001220703125,295.038330078125,292.9502258300781,295.0370483398437,297.6096496582031,285.9931640625,1.0,0.2857724726200104,1.0,1.0,0.0,1.0,-1.5824378728866575,1.5824358463287354,2.0388954453665065e-06,1.2081615924835205,1.0,1.0,0.0,29.39242553710937,28.0,32159.19921875,-0.0,305.1471252441406,1.0,283.1499938964844,285.2995910644531,295.9795837402344,298.11199951171875,293.1499938964844,293.1499938964844,283.1499938964844,28821.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704961895942688,1.0,0.0,0.0,3.575900316238404,3.5759222507476807,8.532260267202219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.85986328125,0.0,1399.6636962890625,1895.4371337890625,0.0,1650.1292724609375,0.8807289004325867,1.0,0.0,3.0,1.0,0.0
18081840,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.9899360537528992,0.2275127470493316,0.195795327425003,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.9369887709617616,0.1849971115589141,0.1748134046792984,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.9817615151405334,0.2120766788721084,0.1478347778320312,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.9226635694503784,0.1777348667383194,0.1680190116167068,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.8528429865837097,0.141242429614067,0.6350173950195312,285.98834228515625,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.60308837890625,285.9868469238281,1.0,0.2856368124485016,1.0,1.0,0.0,1.0,-1.5814608335494995,1.5814588069915771,2.038061211351305e-06,1.2087663412094116,1.0,1.0,0.0,29.30906105041504,31.0,32264.154296875,-0.0,305.3346862792969,1.0,283.1499938964844,285.2894592285156,295.99139404296875,298.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,29274.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077106237411499,1.0,0.0,0.0,3.603871583938599,3.603893995285034,8.666264079693065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.86572265625,0.0,1432.7666015625,1895.4371337890625,0.0,1672.12744140625,0.8904009461402893,1.0,0.0,3.0,1.0,0.0
18081900,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9816707968711852,0.2320441603660583,0.1883417963981628,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.9430935978889464,0.1864921003580093,0.1762435436248779,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9867525696754456,0.2139079570770263,0.1491680592298507,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.92863529920578,0.1790963411331176,0.1693229377269745,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.8566880226135254,0.1419505178928375,0.6381857991218567,285.9796142578125,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.600341796875,285.97869873046875,1.0,0.2859318852424621,1.0,1.0,0.0,1.0,-1.5852813720703125,1.58527934551239,2.045952669504913e-06,1.2105281352996826,1.0,1.0,0.0,29.13687515258789,31.0,32435.484375,-0.0,305.9149169921875,1.0,283.1499938964844,285.2767028808594,296.000732421875,298.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,29981.251953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099376916885376,1.0,0.0,0.0,3.6471099853515625,3.647132873535156,8.875462640389742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.49853515625,0.0,1484.9578857421875,1895.4371337890625,0.0,1690.0447998046875,0.8982077240943909,1.0,0.0,3.0,1.0,0.0
18081960,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.9801939129829408,0.2367511689662933,0.1856171786785125,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.9492257833480836,0.1879522949457168,0.1776304692029953,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.9915183186531068,0.2157094627618789,0.1504302769899368,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.9347503781318665,0.180423155426979,0.1705840826034546,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.8607422709465027,0.1426598131656646,0.641324520111084,285.97711181640625,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.5986633300781,285.97723388671875,1.0,0.2866179347038269,1.0,1.0,0.0,1.0,-1.5909663438796997,1.5909641981124878,2.0597719867510023e-06,1.2149608135223389,1.0,1.0,0.0,29.01983642578125,49.0,32609.0625,-0.0,308.2392883300781,1.0,283.1499938964844,285.271728515625,296.0097961425781,298.1753234863281,293.1499938964844,293.1499938964844,283.1499938964844,30423.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117618918418884,1.0,0.0,0.0,3.67391848564148,3.673941612243652,9.006422487800592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.0517578125,0.0,1517.9453125,1895.4371337890625,0.0,1704.7830810546875,0.9075985550880432,1.0,0.0,3.0,1.0,0.0
18082020,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.9832760095596312,0.2409456223249435,0.1914566159248352,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.9448258876800536,0.1893958747386932,0.1790199279785156,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.9883862733840942,0.2174985110759735,0.1516954004764557,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.9300938844680786,0.181733176112175,0.1718477308750152,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8564761281013489,0.1433746665716171,0.644609808921814,285.97821044921875,284.95001220703125,295.1116638183594,293.0023803710937,295.1103820800781,297.5960388183594,285.97998046875,1.0,0.2901244759559631,1.0,1.0,0.0,1.0,-1.6066094636917114,1.6066073179244995,2.0979996406822465e-06,1.2270665168762207,1.0,1.0,0.0,29.812719345092773,49.0,32952.93359375,-0.0,318.02850341796875,1.0,283.1499938964844,285.2685241699219,296.0211181640625,298.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,31125.498046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135323882102966,1.0,0.0,0.0,3.716055154800415,3.716078758239746,9.214198257723184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.759765625,0.0,1570.775390625,1895.4371337890625,0.0,1719.1407470703125,0.9151357412338256,1.0,0.0,3.0,1.0,0.0
18082080,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.9887877702713012,0.2436625063419342,0.2037435919046402,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9324513673782348,0.19083172082901,0.180420845746994,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.9788658022880554,0.2192824631929397,0.152971014380455,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.9176158308982848,0.1830349266529083,0.1731225252151489,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8463083505630493,0.144070565700531,0.6479812860488892,285.9956970214844,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5884094238281,285.99957275390625,1.0,0.295347511768341,1.0,1.0,0.0,1.0,-1.630144715309143,1.6301425695419312,2.1565426777669927e-06,1.2454413175582886,1.0,1.0,0.0,31.366771697998047,52.0,33396.03515625,-0.0,334.0899353027344,1.0,283.1499938964844,285.2808532714844,296.03594970703125,298.2352600097656,293.1499938964844,293.1499938964844,283.1499938964844,31560.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157017588615417,1.0,0.0,0.0,3.7419121265411377,3.741936206817627,9.342872999695828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.84765625,0.0,1603.79345703125,1895.4371337890625,0.0,1736.8028564453125,0.924297034740448,1.0,0.0,3.0,1.0,0.0
