time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082140,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.9943488240242004,0.2451114654541015,0.2149652391672134,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.9235945343971252,0.1922521144151687,0.1818055212497711,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.9716110825538636,0.2210493236780166,0.1542355865240097,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.9090456366539,0.1843209117650985,0.1743805855512619,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.8390282392501831,0.1447111368179321,0.6511533260345459,286.0138854980469,284.95001220703125,295.1483459472656,293.0274963378906,295.1470947265625,297.5757141113281,286.0167541503906,1.0,0.2996930778026581,1.0,1.0,0.0,1.0,-1.652216553688049,1.6522144079208374,2.2125432224129327e-06,1.262819528579712,1.0,1.0,0.0,32.70846939086914,52.0,33867.33203125,-0.0,349.1994934082031,1.0,283.1499938964844,285.28814697265625,296.0546264648437,298.2806396484375,293.1499938964844,293.1499938964844,283.1499938964844,32259.158203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187086939811707,1.0,0.0,0.0,3.783123254776001,3.783148050308228,9.549800097374828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.06640625,0.0,1657.369140625,1895.4371337890625,0.0,1761.409912109375,0.931608021259308,1.0,0.0,3.0,1.0,0.0
18082200,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321960449219,0.9879487752914428,0.2460953444242477,0.2211185693740844,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.9078890085220336,0.1936401277780532,0.1831966042518615,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.9570341110229492,0.2227748483419418,0.1555008292198181,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03192138671875,0.8947029709815979,0.1855764538049698,0.1756456941366195,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315856933594,0.826518714427948,0.1452789902687072,0.6541721224784851,286.0322265625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5610656738281,286.0338134765625,1.0,0.3039160072803497,1.0,1.0,0.0,1.0,-1.6678324937820437,1.6678303480148315,2.2528668068844127e-06,1.2752468585968018,1.0,1.0,0.0,34.63151168823242,55.0,34218.69921875,-0.0,362.9189453125,1.0,283.1499938964844,285.29718017578125,296.07257080078125,298.32403564453125,293.1499938964844,293.1499938964844,283.1499938964844,32687.849609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722287118434906,1.0,0.0,0.0,3.8081772327423096,3.8082022666931152,9.67670757745509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.7099609375,0.0,1690.515869140625,1895.4371337890625,0.0,1790.8804931640625,0.9405747056007384,1.0,0.0,3.0,1.0,0.0
18082260,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.970893144607544,0.2478598803281784,0.2224293500185012,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.8901852965354919,0.194977581501007,0.1845695823431015,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.9371784329414368,0.2244343906641006,0.1567445397377014,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.8773741126060486,0.1867855936288833,0.1768957078456878,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.8109881281852722,0.1457826942205429,0.6569722890853882,286.0345764160156,284.95001220703125,295.1849975585937,293.0518798828125,295.18377685546875,297.5496520996094,286.0350646972656,1.0,0.3078242838382721,1.0,1.0,0.0,1.0,-1.6774349212646484,1.677432656288147,2.277699422847945e-06,1.282731533050537,1.0,1.0,0.0,37.01741027832031,55.0,34489.8515625,-0.0,374.89251708984375,1.0,283.1499938964844,285.2920227050781,296.0870361328125,298.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,33384.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725959837436676,1.0,0.0,0.0,3.84856915473938,3.848594665527344,9.883069651550611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.7705078125,0.0,1744.8804931640625,1895.4371337890625,0.0,1821.33349609375,0.947684645652771,1.0,0.0,3.0,1.0,0.0
18082320,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.9561933279037476,0.2501132190227508,0.2243154644966125,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.8762885928153992,0.1962694823741912,0.1858907043933868,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.9207001328468324,0.2260342687368393,0.1579389721155166,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.8637841939926147,0.18795245885849,0.1780975013971328,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.7975313067436218,0.1462531238794326,0.6595332622528076,286.0395202636719,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5407409667969,286.04058837890625,1.0,0.3115707635879516,1.0,1.0,0.0,1.0,-1.6872371435165403,1.687234878540039,2.303265091541107e-06,1.2904059886932373,1.0,1.0,0.0,39.25918960571289,58.0,34727.7578125,-0.0,386.6994323730469,1.0,283.1499938964844,285.2928161621094,296.0971374511719,298.3868713378906,293.1499938964844,293.1499938964844,283.04998779296875,33809.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292234301567078,1.0,0.0,0.0,3.872942924499512,3.872968912124634,1.0008649269366288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.4267578125,0.0,1778.2432861328125,1895.4371337890625,0.0,1848.5653076171875,0.9554864764213562,1.0,0.0,3.0,1.0,0.0
18082380,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9435315132141112,0.2525189518928528,0.2264938503503799,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.8648698329925537,0.1974875926971435,0.1871597170829773,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.907386600971222,0.227539837360382,0.159084752202034,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8526883721351624,0.1890488862991333,0.1792499870061874,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7860590219497681,0.1466754227876663,0.6619245409965515,285.9964294433594,284.95001220703125,295.2216796875,293.07550048828125,295.220458984375,297.53271484375,285.99029541015625,1.0,0.3151739239692688,1.0,1.0,0.0,1.0,-1.697007179260254,1.6970049142837524,2.328928530914709e-06,1.2980597019195557,1.0,1.0,0.0,41.40131378173828,58.0,35283.390625,-0.0,398.3307800292969,1.0,283.06475830078125,285.2299194335937,296.1254577636719,298.4740905761719,293.1499938964844,293.1499938964844,283.04998779296875,34383.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735099196434021,1.0,0.0,0.0,3.905710458755493,3.905736923217773,1.0178724778597823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.18505859375,0.0,1823.7615966796875,1895.4371337890625,0.0,1897.986328125,0.9616129994392396,1.0,0.0,3.0,1.0,0.0
18082440,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.932002604007721,0.2549169957637787,0.2287056297063827,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.8548329472541809,0.1986110806465149,0.1883340775966644,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.896391749382019,0.2289305180311203,0.1601428687572479,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.842960774898529,0.1900537610054016,0.1803114265203476,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.7757863402366638,0.1470291316509246,0.664000391960144,285.9781188964844,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5245361328125,285.9780578613281,1.0,0.3186302483081817,1.0,1.0,0.0,1.0,-1.7061107158660889,1.7061084508895874,2.353002628296963e-06,1.3051934242248535,1.0,1.0,0.0,43.51677703857422,61.0,35517.296875,-0.0,409.6298522949219,1.0,283.0520935058594,285.21466064453125,296.1290283203125,298.4801330566406,293.1499938964844,293.1499938964844,282.75,34748.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390342950820923,1.0,0.0,0.0,3.9263994693756095,3.9264261722564697,1.0286846645612968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.453125,0.0,1852.8974609375,1895.4371337890625,0.0,1931.358154296875,0.9665353894233704,1.0,0.0,3.0,1.0,0.0
18082500,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395690917969,0.9216634035110474,0.2571768164634704,0.2309001237154007,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424987792969,0.8459475040435791,0.1996019929647445,0.1894290000200271,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.8865880370140076,0.230157271027565,0.1611312329769134,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.8343253135681152,0.1909303069114685,0.1812957376241684,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84735107421875,0.7665694952011108,0.1472831070423126,0.6657987833023071,285.839599609375,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5157470703125,285.8202209472656,1.0,0.3219480514526367,1.0,1.0,0.0,1.0,-1.7145893573760986,1.7145869731903076,2.3755692382110283e-06,1.3118436336517334,1.0,1.0,0.0,45.60552978515625,61.0,36626.65234375,-0.0,420.6017150878906,1.0,282.7936096191406,285.0318603515625,296.1854858398437,298.6727600097656,293.1499938964844,293.1499938964844,282.75,35032.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501534223556519,1.0,0.0,0.0,3.942404985427856,3.942431688308716,1.037088281918841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.3505859375,0.0,1875.6494140625,1895.4371337890625,0.0,2026.7784423828125,0.9703433513641356,1.0,0.0,3.0,1.0,0.0
18082560,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.911437690258026,0.2591996788978576,0.2328567951917648,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.837200939655304,0.2004004418849945,0.1903345882892608,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.8767910003662109,0.2311541587114334,0.1619456261396408,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.8257459998130798,0.1916197538375854,0.1820968985557556,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7575035691261292,0.1473793089389801,0.6668983101844788,285.7738952636719,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.505126953125,285.7716979980469,1.0,0.3250917494297027,1.0,1.0,0.0,1.0,-1.721287727355957,1.721285343170166,2.393503791608964e-06,1.3171075582504272,1.0,1.0,0.0,47.77779006958008,64.0,36833.20703125,-0.0,430.8721008300781,1.0,282.7559509277344,284.984130859375,296.1736755371094,298.6332397460937,293.1499938964844,293.1499938964844,282.45001220703125,35252.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755786120891571,1.0,0.0,0.0,3.954766511917114,3.954793691635132,1.0436021966597764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.40185546875,0.0,1893.348388671875,1895.4371337890625,0.0,2075.71533203125,0.973284125328064,1.0,0.0,3.0,1.0,0.0
18082620,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.9026399254798888,0.2611375153064728,0.2347416132688522,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.829199492931366,0.201098546385765,0.191140741109848,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.8678271770477295,0.2320412248373031,0.1626805514097213,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.8177367448806763,0.1922105103731155,0.1828002482652664,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.7492220997810364,0.1473884582519531,0.6675838828086853,285.6266784667969,284.95001220703125,295.2950134277344,293.1201477050781,295.2938232421875,297.4944152832031,285.6070556640625,1.0,0.3280771672725677,1.0,1.0,0.0,1.0,-1.7270699739456177,1.727067470550537,2.409046828688588e-06,1.3216471672058103,1.0,1.0,0.0,49.93218994140625,64.0,37893.73046875,-0.0,440.6200866699219,1.0,282.4935913085937,284.7960205078125,296.20819091796875,298.7884216308594,293.1499938964844,293.1499938964844,282.45001220703125,35423.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658531069755554,1.0,0.0,0.0,3.964309692382813,3.964336633682251,1.0486447763469189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.28466796875,0.0,1907.087646484375,1895.4371337890625,0.0,2164.103271484375,0.9755542278289796,1.0,0.0,3.0,1.0,0.0
18082680,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.8944432139396667,0.2629129588603973,0.2364453226327896,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8214050531387329,0.2016536593437194,0.1917954236268997,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.859209418296814,0.2327648252248764,0.1632831245660781,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.8096842169761658,0.1926613301038742,0.1833560019731521,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.7412950992584229,0.1472745984792709,0.6676737070083618,285.5599670410156,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4826354980469,285.5575866699219,1.0,0.3308897614479065,1.0,1.0,0.0,1.0,-1.7314016819000244,1.7313991785049438,2.4207427031797124e-06,1.3250572681427002,1.0,1.0,0.0,52.122657775878906,67.0,38053.47265625,-0.0,449.6626586914063,1.0,282.4559631347656,284.7481384277344,296.1850280761719,298.7259216308594,293.1499938964844,293.1499938964844,282.1499938964844,35554.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698569297790527,1.0,0.0,0.0,3.971673011779785,3.9717001914978014,1.052543893820257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.2802734375,0.0,1917.7342529296875,1895.4371337890625,0.0,2199.567626953125,0.9773057103157043,1.0,0.0,3.0,1.0,0.0
18082740,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.8871724009513855,0.2646523416042328,0.2381334155797958,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8142213225364685,0.2021476328372955,0.1923919916152954,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.8515467643737793,0.2334256768226623,0.1638455986976623,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.8019899725914001,0.19305120408535,0.1838534027338028,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.7341507077217102,0.1471055299043655,0.6674941778182983,285.41082763671875,284.95001220703125,295.3316650390625,293.1410217285156,295.3304748535156,297.4713134765625,285.39117431640625,1.0,0.3335557281970978,1.0,1.0,0.0,1.0,-1.735202670097351,1.73520028591156,2.4310311346198432e-06,1.3280469179153442,1.0,1.0,0.0,54.25182342529297,67.0,39073.3828125,0.0,458.2450256347656,1.0,282.1932678222656,284.5590209960937,296.2153015136719,298.87060546875,293.1499938964844,293.1499938964844,282.1499938964844,35656.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783210277557373,1.0,0.0,0.0,3.977352619171143,3.97737979888916,1.0555563676462043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.85400390625,0.0,1925.9732666015625,1895.4371337890625,0.0,2275.0791015625,0.9786566495895386,1.0,0.0,3.0,1.0,0.0
18082800,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.8801870346069336,0.2662575244903564,0.2396715879440307,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8070074915885925,0.2025264650583267,0.1928667277097702,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.8442586660385132,0.2339534908533096,0.1643009632825851,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.7944509983062744,0.1933285742998123,0.1842319816350937,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.7272635698318481,0.1468387395143509,0.6668397784233093,285.3433532714844,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4592590332031,285.3409118652344,1.0,0.3360646963119507,1.0,1.0,0.0,1.0,-1.737836241722107,1.7378337383270264,2.438191359033226e-06,1.3301314115524292,1.0,1.0,0.0,56.39102935791016,55.0,39198.37109375,0.0,466.1768798828125,1.0,282.15582275390625,284.51092529296875,296.1927795410156,298.8034973144531,293.1499938964844,293.1499938964844,281.8500061035156,35735.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810834050178528,1.0,0.0,0.0,3.98173189163208,3.9817593097686768,1.0578821729723131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.86181640625,0.0,1932.34228515625,1895.4371337890625,0.0,2299.873046875,0.979698359966278,1.0,0.0,3.0,1.0,0.0
18082860,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8807252049446106,0.2678475081920624,0.241151288151741,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8063433170318604,0.2028658986091613,0.1932383775711059,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.8437142372131348,0.2344410866498947,0.1646840721368789,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.7936698198318481,0.1935673803091049,0.1845073699951172,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.725899338722229,0.146537959575653,0.6656953692436218,285.19244384765625,284.95001220703125,295.36834716796875,293.1606140136719,295.3671569824219,297.4478759765625,285.17254638671875,1.0,0.3362897932529449,1.0,1.0,0.0,1.0,-1.7394773960113523,1.7394750118255615,2.442725644868915e-06,1.3314825296401978,1.0,1.0,0.0,56.74566268920898,55.0,40173.953125,0.0,468.23388671875,1.0,281.89306640625,284.32037353515625,296.2242126464844,298.9471130371094,293.1499938964844,293.1499938964844,281.8500061035156,35795.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885715961456299,1.0,0.0,0.0,3.9851088523864746,3.985136032104492,1.0596772881399374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.10400390625,0.0,1937.2628173828125,1895.4371337890625,0.0,2367.43017578125,0.9805014729499816,1.0,0.0,3.0,1.0,0.0
18082920,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8856121897697449,0.2693247497081756,0.2424565255641937,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.8095819354057312,0.2031124234199524,0.1934640109539032,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8470503687858582,0.2348179966211319,0.1649424135684967,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7968191504478455,0.193716898560524,0.1846406161785125,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.7277427911758423,0.1461630314588546,0.663964569568634,285.1230163574219,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4359741210937,285.1201477050781,1.0,0.3353950977325439,1.0,1.0,0.0,1.0,-1.7397089004516602,1.7397065162658691,2.4436781131953467e-06,1.3319215774536133,1.0,1.0,0.0,55.97592544555664,43.0,40249.48828125,0.0,466.0962219238281,1.0,281.8558349609375,284.27069091796875,296.2030944824219,298.8783874511719,293.1499938964844,293.1499938964844,281.54998779296875,35842.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906707525253296,1.0,0.0,0.0,3.9877119064331055,3.987739086151123,1.0610621075102245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.9111328125,0.0,1941.0615234375,1895.4371337890625,0.0,2386.45458984375,0.9811205863952636,1.0,0.0,3.0,1.0,0.0
18082980,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8945598602294922,0.2708036005496979,0.2437564134597778,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8161235451698303,0.2033382952213287,0.1936419159173965,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8540028929710388,0.2351724952459335,0.1651694625616073,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8035223484039307,0.1938471794128418,0.184726670384407,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7324737906455994,0.1457744985818863,0.6620110869407654,284.9689636230469,284.95001220703125,295.4049987792969,293.17742919921875,295.40380859375,297.4248962402344,284.9487609863281,1.0,0.3335542380809784,1.0,1.0,0.0,1.0,-1.739514708518982,1.7395122051239014,2.443865014356561e-06,1.3323376178741455,0.9964464902877808,0.9964464902877808,0.0,54.313507080078125,43.0,41177.86328125,0.0,461.0538940429688,1.0,281.59295654296875,284.0777893066406,296.2345275878906,299.0201416015625,293.1499938964844,293.1499938964844,281.54998779296875,35881.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797596275806427,1.0,0.0,0.0,3.989704608917236,3.989732027053833,1.0621229193930048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.064453125,0.0,1943.9945068359373,1895.4371337890625,0.0,2449.468994140625,0.981590986251831,1.0,0.0,3.0,1.0,0.0
18083040,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.906980574131012,0.2721840739250183,0.2449082881212234,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8252303004264832,0.2034852504730224,0.1937053203582763,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8641212582588196,0.2354305684566497,0.1652939766645431,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8129456043243408,0.1939024478197097,0.1847026348114013,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7396491765975952,0.1453263163566589,0.6596294045448303,284.90606689453125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4134521484375,284.9061279296875,1.0,0.3309004008769989,1.0,1.0,0.0,1.0,-1.7382360696792605,1.7382335662841797,2.4410057903878624e-06,1.3318220376968384,0.9461709856987,0.9461709856987,0.0,51.989967346191406,31.0,41103.0234375,0.0,453.3975830078125,1.0,281.5558776855469,284.0430603027344,296.21221923828125,298.94244384765625,293.1499938964844,293.1499938964844,281.25,37748.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991143465042114,1.0,0.0,0.0,3.948737144470215,3.948764324188232,1.0404224894955405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.2763671875,0.0,1905.77001953125,1895.4371337890625,0.0,2463.330322265625,0.9730448722839355,1.0,0.0,3.0,1.0,0.0
18083100,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.9255321621894836,0.2736363410949707,0.2461022734642028,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.8378525972366333,0.2036544680595398,0.1937572658061981,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8785413503646851,0.2357216328382492,0.1654184758663177,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8254061341285706,0.1939802318811416,0.1846672594547271,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7501786351203918,0.1448999196290969,0.6571806073188782,284.78271484375,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4033508300781,284.772216796875,1.0,0.3275832831859588,1.0,1.0,0.0,1.0,-1.7368990182876587,1.7368966341018677,2.437697276036488e-06,1.3310271501541138,0.8325657844543457,0.8325657844543457,0.0,49.0323486328125,31.0,41633.9765625,0.0,443.8426208496094,1.0,281.29473876953125,283.9007873535156,296.2386474609375,299.0623779296875,293.1499938964844,293.1499938964844,281.25,42845.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049150705337524,1.0,0.0,0.0,3.823975563049317,3.824002504348755,9.757161478773924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.1630859375,0.0,1789.1331787109375,1895.4371337890625,0.0,2516.447021484375,0.9455052614212036,1.0,0.0,3.0,1.0,0.0
18083160,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.949881672859192,0.2752158045768738,0.2472721487283706,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8549335598945618,0.2038765102624893,0.19377501308918,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8978962302207947,0.2360853403806686,0.165515586733818,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8417301774024963,0.1941099017858505,0.1845996528863906,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7648217082023621,0.1445183306932449,0.65461665391922,284.8324584960937,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3944702148437,284.84637451171875,1.0,0.3237041532993316,1.0,1.0,0.0,1.0,-1.735281467437744,1.7352789640426636,2.4335352009074995e-06,1.329935908317566,0.8128244876861572,0.8128244876861572,0.0,45.58391189575195,25.0,41151.359375,0.0,432.6856994628906,1.0,281.2571105957031,283.998779296875,296.2039794921875,298.9382019042969,293.1499938964844,293.1499938964844,281.54998779296875,45607.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038204312324524,1.0,0.0,0.0,3.573826551437378,3.573851585388184,8.522366670149495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.5029296875,0.0,1520.444091796875,1895.4371337890625,0.0,2506.40576171875,0.8968260884284973,1.0,0.0,3.0,1.0,0.0
18083220,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9755898118019104,0.2774239778518677,0.248829498887062,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8760097026824951,0.204445794224739,0.1940046846866607,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9224913716316224,0.2368924468755722,0.1658167093992233,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8617648482322693,0.1945741027593612,0.1847364455461502,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.782940149307251,0.1444137394428253,0.6528472900390625,285.0086364746094,284.95001220703125,295.47833251953125,293.2025146484375,295.4771423339844,297.3908996582031,285.023681640625,1.0,0.3202927708625793,1.0,1.0,0.0,1.0,-1.7358243465423584,1.7358219623565674,2.435086798868724e-06,1.3304256200790403,0.9188059568405152,0.9188059568405152,0.0,42.18754959106445,25.0,40640.3828125,0.0,422.9725646972656,1.0,281.49908447265625,284.1788635253906,296.1316833496094,298.7191772460937,293.1499938964844,293.1499938964844,281.54998779296875,36301.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924489974975586,1.0,0.0,0.0,3.609563589096069,3.60958743095398,8.693660902281408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.23095703125,0.0,1490.875244140625,1895.4371337890625,0.0,2402.5986328125,0.8995842337608337,1.0,0.0,3.0,1.0,0.0
18083280,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.27987802028656,0.2498212307691574,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.90242999792099,0.2052018344402313,0.1945237964391708,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9537976384162904,0.2379031628370285,0.1663785278797149,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8872623443603516,0.1952213495969772,0.1851533949375152,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8055958151817322,0.1444879919290542,0.6522369980812073,285.03326416015625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.39013671875,285.0316467285156,1.0,0.3169813454151153,1.0,1.0,0.0,1.0,-1.7377376556396484,1.737735152244568,2.440643356749206e-06,1.332218885421753,0.96209979057312,0.96209979057312,0.0,38.82732772827149,28.0,40821.09765625,0.0,414.2396240234375,1.0,281.5418701171875,284.175048828125,296.1505126953125,298.7790222167969,293.1499938964844,293.1499938964844,281.25,33136.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870203852653503,1.0,0.0,0.0,3.707940578460693,3.707964658737183,9.174001434075764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.7666015625,0.0,1576.82177734375,1895.4371337890625,0.0,2353.395263671875,0.9165329933166504,1.0,0.0,3.0,1.0,0.0
18083340,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9985411167144777,0.282971441745758,0.241187497973442,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9139624834060668,0.2057617008686065,0.1951210498809814,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.965694010257721,0.2386281937360763,0.166969746351242,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8978720307350159,0.1956842988729477,0.1856527179479599,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8141084909439087,0.1444522887468338,0.6521791815757751,284.8782958984375,284.95001220703125,295.5150146484375,293.21112060546875,295.5138244628906,297.3902587890625,284.8593139648437,1.0,0.3146557807922363,1.0,1.0,0.0,1.0,-1.7296998500823977,1.729697346687317,2.4191251668526093e-06,1.3261045217514038,0.8658187389373779,0.8658187389373779,0.0,37.507110595703125,28.0,41424.6953125,0.0,405.5950927734375,1.0,281.2969055175781,283.9873962402344,296.2362670898437,299.00799560546875,293.1499938964844,293.1499938964844,281.25,36878.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938680648803711,1.0,0.0,0.0,3.698894739151001,3.698919296264648,9.129294653575926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.1201171875,0.0,1594.9144287109375,1895.4371337890625,0.0,2415.5,0.9142486453056335,1.0,0.0,3.0,1.0,0.0
18083400,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9976135492324828,0.2867358028888702,0.23505599796772,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9223679304122924,0.206138402223587,0.1955025643110275,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9733113646507264,0.2391174137592315,0.1673391014337539,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9051764607429504,0.1959736794233322,0.1859488785266876,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8195176720619202,0.1443130075931549,0.6515417695045471,284.8647766113281,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39263916015625,284.8730773925781,1.0,0.3128487169742584,1.0,1.0,0.0,1.0,-1.7228840589523315,1.7228816747665403,2.401497113169171e-06,1.3213433027267456,0.8248394131660461,0.8248394131660461,0.0,36.62934494018555,31.0,40939.60546875,0.0,399.09466552734375,1.0,281.2577209472656,284.0227966308594,296.2337341308594,298.94586181640625,293.1499938964844,293.1499938964844,281.54998779296875,41728.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960182428359985,1.0,0.0,0.0,3.529426336288452,3.5294501781463623,8.311923238579766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.7802734375,0.0,1444.56201171875,1895.4371337890625,0.0,2435.078369140625,0.8827954530715942,1.0,0.0,3.0,1.0,0.0
18083460,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.996703565120697,0.2912637293338775,0.2302211225032806,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9292699098587036,0.2067225724458694,0.1959179639816284,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.979169487953186,0.2398930341005325,0.1677488833665847,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9113938212394714,0.1964619010686874,0.1862784773111343,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8237361311912537,0.1443554162979126,0.6511576771736145,285.02001953125,284.95001220703125,295.5516662597656,293.2173767089844,295.55047607421875,297.3997802734375,285.0338134765625,1.0,0.3115361928939819,1.0,1.0,0.0,1.0,-1.7179293632507324,1.7179269790649414,2.3886086637503468e-06,1.3177825212478638,0.9232602715492249,0.9232602715492249,0.0,35.972679138183594,31.0,40311.58203125,0.0,394.3713989257813,1.0,281.498046875,284.18994140625,296.1656799316406,298.7361755371094,293.1499938964844,293.1499938964844,281.54998779296875,34951.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78705233335495,1.0,0.0,0.0,3.5657169818878174,3.565739870071411,8.483733608954935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.642578125,0.0,1433.7384033203125,1895.4371337890625,0.0,2353.68408203125,0.8884002566337585,1.0,0.0,3.0,1.0,0.0
18083520,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9957494735717772,0.2961645722389221,0.2258770763874054,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9359126091003418,0.207446664571762,0.196544274687767,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9845576882362366,0.2408362478017807,0.1683616489171981,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.917638897895813,0.1970864683389663,0.1868113279342651,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8278328776359558,0.1445470154285431,0.6516847014427185,285.0331726074219,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.409912109375,285.0299072265625,1.0,0.310699462890625,1.0,1.0,0.0,1.0,-1.7154715061187744,1.7154691219329834,2.3827251425245777e-06,1.3164150714874268,0.9609203934669496,0.9609203934669496,0.0,35.453346252441406,49.0,40411.65234375,0.0,391.4644775390625,1.0,281.5415344238281,284.175048828125,296.1779479980469,298.78839111328125,293.1499938964844,293.1499938964844,281.25,32438.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829437255859375,1.0,0.0,0.0,3.671209096908569,3.671232700347901,8.993143865154707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.1884765625,0.0,1530.0906982421875,1895.4371337890625,0.0,2316.610107421875,0.907630741596222,1.0,0.0,3.0,1.0,0.0
18083580,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9965361952781676,0.3002825379371643,0.2294139862060547,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.932610034942627,0.2079873383045196,0.1971751153469085,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9820678234100342,0.2415172606706619,0.1689560711383819,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9143394231796264,0.1975384801626205,0.1873526871204376,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8249773383140564,0.1446411162614822,0.652471125125885,284.88531494140625,284.95001220703125,295.5883483886719,293.2214050292969,295.587158203125,297.41668701171875,284.868896484375,1.0,0.3127287030220032,1.0,1.0,0.0,1.0,-1.7227684259414673,1.7227660417556765,2.4025791844906053e-06,1.3223706483840942,0.8696160316467285,0.8696160316467285,0.0,36.00749969482422,49.0,41257.16796875,0.0,397.2263488769531,1.0,281.29766845703125,283.9969787597656,296.25653076171875,299.0128173828125,293.1499938964844,293.1499938964844,281.25,36237.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905038595199585,1.0,0.0,0.0,3.6700267791748047,3.670051097869873,8.987352089206979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.25927734375,0.0,1557.348388671875,1895.4371337890625,0.0,2384.94091796875,0.9075198173522948,1.0,0.0,3.0,1.0,0.0
18083640,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9983298778533936,0.3026606440544128,0.2396344542503357,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9204029440879822,0.2083645910024643,0.1976247429847717,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9719882607460022,0.241994246840477,0.1693630069494247,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9030289053916932,0.1978341788053512,0.1877236664295196,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8157728314399719,0.1445953696966171,0.6527150869369507,284.88555908203125,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4147644042969,284.8949584960937,1.0,0.3164613544940948,1.0,1.0,0.0,1.0,-1.736799955368042,1.736797571182251,2.4404434952884912e-06,1.3333473205566406,0.8427302241325378,0.8427302241325378,0.0,37.5140495300293,67.0,41234.56640625,0.0,409.7322692871094,1.0,281.25787353515625,284.0350036621094,296.2539978027344,298.9700927734375,293.1499938964844,293.1499938964844,281.54998779296875,39998.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939168214797974,1.0,0.0,0.0,3.5400185585021973,3.5400424003601074,8.361888603758416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.49072265625,0.0,1443.234375,1895.4371337890625,0.0,2415.94384765625,0.8840695023536682,1.0,0.0,3.0,1.0,0.0
18083700,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9990000128746032,0.3037747740745544,0.2540135383605957,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9035086631774902,0.2089536637067794,0.1981393843889236,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9557307362556458,0.2427623867988586,0.1698373705148697,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8876091241836548,0.1983307152986526,0.1881569325923919,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8018210530281067,0.1446494311094284,0.6530364751815796,285.0528564453125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4077453613281,285.0692443847656,1.0,0.32172292470932,1.0,1.0,0.0,1.0,-1.7561516761779783,1.756149172782898,2.492650310159661e-06,1.348008632659912,0.9578310251235962,0.9578310251235962,0.0,39.83275985717773,67.0,41064.14453125,0.0,428.0107421875,1.0,281.49884033203125,284.2071533203125,296.19073486328125,298.7894287109375,293.1499938964844,293.1499938964844,281.54998779296875,33448.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871776819229126,1.0,0.0,0.0,3.607497453689575,3.607520580291748,8.683710461809824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.70361328125,0.0,1467.525634765625,1895.4371337890625,0.0,2354.817626953125,0.8964292407035828,1.0,0.0,3.0,1.0,0.0
18083760,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.3036637306213379,0.2709444761276245,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.885259211063385,0.2096916288137436,0.1988936811685562,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.934785008430481,0.2437064945697784,0.1705356538295745,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8697929382324219,0.1989704370498657,0.1888199597597122,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7850079536437988,0.144763633608818,0.6539881229400635,285.09051513671875,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.39605712890625,285.0914306640625,1.0,0.3283331394195556,1.0,1.0,0.0,1.0,-1.7801523208618164,1.7801498174667358,2.55782515523606e-06,1.365800380706787,1.0,1.0,0.0,42.92124176025391,70.0,41649.55859375,0.0,451.8525695800781,1.0,281.5418701171875,284.2104797363281,296.2080993652344,298.8739318847656,293.1499938964844,293.1499938964844,281.25,31398.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860344648361206,1.0,0.0,0.0,3.7295618057250977,3.729585886001587,9.281302482122556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.13427734375,0.0,1588.321533203125,1895.4371337890625,0.0,2344.48583984375,0.919840395450592,1.0,0.0,3.0,1.0,0.0
18083820,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9693782925605774,0.3032957315444946,0.2732520401477813,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8517830967903137,0.2101888358592987,0.1997348666191101,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8955975770950317,0.2443240284919738,0.1712751239538192,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8377421498298645,0.1993804275989532,0.1895726770162582,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7546308040618896,0.1446457803249359,0.6551718711853027,284.94549560546875,284.95001220703125,295.6616516113281,293.2235717773437,295.6605224609375,297.3802490234375,284.9232482910156,1.0,0.3327647447586059,1.0,1.0,0.0,1.0,-1.7712167501449585,1.771214246749878,2.543089522077935e-06,1.3666417598724363,0.9488534331321716,0.9488534331321716,0.0,48.825592041015625,70.0,42673.2265625,0.0,468.3523864746094,1.0,281.2960205078125,284.01336669921875,296.28936767578125,299.1282958984375,293.1499938964844,293.1499938964844,281.25,33234.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969393730163574,1.0,0.0,0.0,3.779830932617188,3.779855728149414,9.533185334476002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.34326171875,0.0,1661.037841796875,1895.4371337890625,0.0,2443.47607421875,0.9313480257987976,1.0,0.0,3.0,1.0,0.0
18083880,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9561998844146729,0.3035082519054413,0.2733492255210876,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8414260149002075,0.2104230523109436,0.2001460939645767,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8839243054389954,0.2446034848690033,0.171628400683403,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8277340531349182,0.1995396912097931,0.1899088621139526,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7447136640548706,0.1443140506744384,0.6545122861862183,284.8898620605469,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3676452636719,284.8915100097656,1.0,0.337437093257904,1.0,1.0,0.0,1.0,-1.7878280878067017,1.7878254652023315,2.5758247375051724e-06,1.3691390752792358,0.8958009481430054,0.8958009481430054,0.0,51.218544006347656,73.0,42613.140625,0.0,481.84326171875,1.0,281.2570495605469,283.9916076660156,296.2838439941406,299.0951843261719,293.1499938964844,293.1499938964844,280.95001220703125,37244.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033002614974976,1.0,0.0,0.0,3.722414493560791,3.7224395275115967,9.2457628397824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.4609375,0.0,1624.734130859375,1895.4371337890625,0.0,2501.636962890625,0.9217559099197388,1.0,0.0,3.0,1.0,0.0
18083940,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.9363964796066284,0.3043700754642486,0.2740356624126434,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8266176581382751,0.2105713635683059,0.2004894763231277,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.8670819997787476,0.2447928190231323,0.1719168722629547,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.8130021095275879,0.1996155828237533,0.1901817768812179,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7309577465057373,0.1439099162817001,0.6536028981208801,284.7828674316406,284.95001220703125,295.6983337402344,293.2220153808594,295.6971740722656,297.35821533203125,284.7764587402344,1.0,0.341207891702652,1.0,1.0,0.0,1.0,-1.788646221160889,1.7886435985565186,2.575971166152158e-06,1.3681273460388184,0.7900918126106262,0.7900918126106262,0.0,54.91154098510742,73.0,43024.21484375,0.0,493.60833740234375,1.0,281.0003662109375,283.8705139160156,296.3018798828125,299.2155456542969,293.1499938964844,293.1499938964844,280.95001220703125,43388.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124186992645264,1.0,0.0,0.0,3.5820529460906982,3.582077741622925,8.56164660945069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.16015625,0.0,1513.1317138671875,1895.4371337890625,0.0,2585.484375,0.8918880820274353,1.0,0.0,3.0,1.0,0.0
