time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084000,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9205026030540466,0.3056717216968536,0.2750708758831024,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8146172165870667,0.2107297033071518,0.2007330358028412,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8538613319396973,0.2450161129236221,0.1721251457929611,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8002998232841492,0.1996996849775314,0.1903578341007232,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.719748318195343,0.1435131132602691,0.6523224115371704,284.86016845703125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3512878417969,284.8724975585937,1.0,0.3445688784122467,1.0,1.0,0.0,1.0,-1.7891042232513428,1.7891017198562622,2.575393409642857e-06,1.3670517206192017,0.7942703366279602,0.7942703366279602,0.0,58.260398864746094,76.0,42607.90625,0.0,504.1027526855469,1.0,280.9590148925781,283.9834899902344,296.2524108886719,299.0800170898437,293.1499938964844,293.1499938964844,281.25,44061.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134467005729675,1.0,0.0,0.0,3.3595893383026123,3.359611988067627,7.531226628998411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.4384765625,0.0,1288.956787109375,1895.4371337890625,0.0,2594.969482421875,0.8496564030647278,1.0,0.0,3.0,1.0,0.0
18084060,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9096992611885072,0.307672917842865,0.2766596674919128,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8052853345870972,0.2111625373363495,0.2011212408542633,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8443756103515625,0.2456021308898925,0.1724885404109954,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7906838655471802,0.2000451833009719,0.1906698197126388,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7108627557754517,0.1433308869600296,0.651538074016571,285.00811767578125,284.95001220703125,295.7349853515625,293.2189636230469,295.7338562011719,297.3495483398437,285.01971435546875,1.0,0.3476581573486328,1.0,1.0,0.0,1.0,-1.7913435697555542,1.791340947151184,2.5802323762036394e-06,1.3676960468292236,0.8862540125846863,0.8862540125846863,0.0,61.11394500732422,76.0,42183.0078125,0.0,514.2576293945312,1.0,281.1942443847656,284.12957763671875,296.1717529296875,298.86053466796875,293.1499938964844,293.1499938964844,281.25,35283.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043916821479797,1.0,0.0,0.0,3.423534393310547,3.423556089401245,7.820647169864969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.57666015625,0.0,1290.4781494140625,1895.4371337890625,0.0,2511.644775390625,0.8571435809135437,1.0,0.0,3.0,1.0,0.0
18084120,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9027544260025024,0.3098602592945099,0.2786716818809509,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.798191249370575,0.2117072343826294,0.201699897646904,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8375898599624634,0.2463087886571884,0.1730318367481231,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.783639132976532,0.2004994004964828,0.1911633908748626,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7037563920021057,0.1432650536298751,0.6515029072761536,285.017333984375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3497619628906,285.0148620605469,1.0,0.3505769968032837,1.0,1.0,0.0,1.0,-1.795655369758606,1.7956527471542358,2.5913391255016904e-06,1.3702995777130127,0.916164219379425,0.916164219379425,0.0,63.54560089111328,64.0,42392.3203125,0.0,524.5162963867188,1.0,281.2402648925781,284.1134948730469,296.177490234375,298.907470703125,293.1499938964844,293.1499938964844,280.95001220703125,32648.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003767132759094,1.0,0.0,0.0,3.5288381576538086,3.528860330581665,8.309153258778679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.62451171875,0.0,1378.2567138671875,1895.4371337890625,0.0,2474.86962890625,0.875781774520874,1.0,0.0,3.0,1.0,0.0
18084180,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9031099081039428,0.3116215467453003,0.2804847359657287,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.797352135181427,0.2120592892169952,0.202159509062767,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8368344306945801,0.2467399090528488,0.1734584122896194,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7827393412590027,0.200772538781166,0.1915423423051834,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7022814750671387,0.1430887132883072,0.6511129140853882,284.8768310546875,284.95001220703125,295.77166748046875,293.2145690917969,295.7705383300781,297.3472900390625,284.86279296875,1.0,0.3511783480644226,1.0,1.0,0.0,1.0,-1.798887014389038,1.798884391784668,2.601882442831993e-06,1.3739382028579712,0.8255680799484253,0.8255680799484253,0.0,64.10389709472656,64.0,43083.86328125,0.0,528.363037109375,1.0,281.0011291503906,283.9472351074219,296.2484741210937,299.1229858398437,293.1499938964844,293.1499938964844,280.95001220703125,37287.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076299428939819,1.0,0.0,0.0,3.507540225982666,3.50756311416626,8.209157726923877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.82275390625,0.0,1389.6319580078125,1895.4371337890625,0.0,2541.384765625,0.871538519859314,1.0,0.0,3.0,1.0,0.0
18084240,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9069649577140808,0.3131794333457947,0.2818759381771087,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7995830774307251,0.2122702598571777,0.2023677378892898,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8389890193939209,0.2469944804906845,0.1736457645893097,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7848405241966248,0.2009113878011703,0.1916810870170593,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7035747170448303,0.1428107023239135,0.6498726606369019,284.8930358886719,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3427734375,284.9013671875,1.0,0.3506017625331878,1.0,1.0,0.0,1.0,-1.799712300300598,1.799709677696228,2.605909685371444e-06,1.3758854866027832,0.8095279335975647,0.8095279335975647,0.0,63.55665969848633,52.0,42755.2890625,0.0,527.2335815429688,1.0,280.9592590332031,283.99981689453125,296.2377319335937,299.0581970214844,293.1499938964844,293.1499938964844,281.25,40625.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102871179580688,1.0,0.0,0.0,3.35506272315979,3.3550846576690674,7.510944897148875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.56201171875,0.0,1260.9342041015625,1895.4371337890625,0.0,2565.83740234375,0.844388484954834,1.0,0.0,3.0,1.0,0.0
18084300,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9156128764152528,0.3152299523353576,0.2834138572216034,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8053992390632629,0.2126942127943039,0.2025913596153259,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8446674942970276,0.2475378662347793,0.1738662868738174,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7904691696166992,0.2012527883052826,0.1918321549892425,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7080762982368469,0.1426856517791748,0.6486159563064575,285.0298767089844,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3416442871094,285.0401611328125,1.0,0.3490720093250274,1.0,1.0,0.0,1.0,-1.8007636070251465,1.8007609844207764,2.6111235911230324e-06,1.3784244060516355,0.902782380580902,0.902782380580902,0.0,61.97428894042969,52.0,42318.36328125,0.0,523.0802612304688,1.0,281.1942138671875,284.1385192871094,296.169921875,298.86102294921875,293.1499938964844,293.1499938964844,281.25,33763.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802891194820404,1.0,0.0,0.0,3.425528287887573,3.4255497455596924,7.829759169908357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.52001953125,0.0,1281.7718505859375,1895.4371337890625,0.0,2497.888427734375,0.8560130000114441,1.0,0.0,3.0,1.0,0.0
18084360,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9300621151924132,0.3174434900283813,0.2852745354175567,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8149269819259644,0.2132303714752197,0.2029653340578079,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8545085787773132,0.2482095807790756,0.1742378920316696,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8001276850700378,0.2017031461000442,0.1921254247426986,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7159117460250854,0.142664223909378,0.6478734016418457,285.03009033203125,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3422241210937,285.0263671875,1.0,0.3468184471130371,1.0,1.0,0.0,1.0,-1.8033536672592163,1.8033510446548464,2.621048224682454e-06,1.3824321031570437,0.9324496388435364,0.9324496388435364,0.0,59.44210052490234,40.0,42519.5,0.0,517.020263671875,1.0,281.2402648925781,284.11346435546875,296.1776123046875,298.91522216796875,293.1499938964844,293.1499938964844,280.95001220703125,31739.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001968264579773,1.0,0.0,0.0,3.541059970855713,3.5410821437835693,8.366808970095008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.6630859375,0.0,1384.3861083984375,1895.4371337890625,0.0,2473.224853515625,0.8777435421943665,1.0,0.0,3.0,1.0,0.0
18084420,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9479907155036926,0.3192027509212494,0.2869625687599182,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8266427516937256,0.213567778468132,0.2032705545425415,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8674948215484619,0.24860180914402,0.1745329946279525,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8123928904533386,0.201966717839241,0.1923545598983764,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7255945205688477,0.142520323395729,0.6469742059707642,284.8797607421875,284.95001220703125,295.8450012207031,293.2025146484375,295.8438720703125,297.3397827148437,284.8642272949219,1.0,0.3439298868179321,1.0,1.0,0.0,1.0,-1.805300235748291,1.805297613143921,2.629019490996143e-06,1.3858197927474976,0.8379502892494202,0.8379502892494202,0.0,56.35602188110352,40.0,43230.25,0.0,508.8169250488281,1.0,281.0006408691406,283.936279296875,296.2461853027344,299.13140869140625,293.1499938964844,293.1499938964844,280.95001220703125,36397.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083788156509399,1.0,0.0,0.0,3.5343830585479736,3.5344059467315674,8.335285883731558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.2177734375,0.0,1411.1826171875,1895.4371337890625,0.0,2548.27197265625,0.8769066333770752,1.0,0.0,3.0,1.0,0.0
18084480,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9670974612236024,0.3207331895828247,0.2882333993911743,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8402823209762573,0.2137530893087387,0.2033487260341644,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.883025586605072,0.2488050609827041,0.1746068745851516,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8258547782897949,0.20208540558815,0.192368283867836,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7367653846740723,0.1422603875398636,0.6453219652175903,284.8853454589844,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3351135253906,284.89337158203125,1.0,0.3404422104358673,1.0,1.0,0.0,1.0,-1.8050436973571773,1.805041074752808,2.6299278488295386e-06,1.3868592977523804,0.8137630820274353,0.8137630820274353,0.0,52.96424102783203,28.0,42869.00390625,0.0,498.2253112792969,1.0,280.9590148925781,283.9802551269531,296.23193359375,299.0631408691406,293.1499938964844,293.1499938964844,281.25,40444.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116345405578613,1.0,0.0,0.0,3.384960174560547,3.3849825859069824,7.645404025424796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.68603515625,0.0,1288.647705078125,1895.4371337890625,0.0,2578.25390625,0.8504771590232849,1.0,0.0,3.0,1.0,0.0
18084540,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9883508086204528,0.3227825462818146,0.2896707653999328,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8587048649787903,0.2141577303409576,0.2034606784582138,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.90373557806015,0.2493082582950592,0.1747283190488815,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8433658480644226,0.2024120241403579,0.1924125254154205,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7518786787986755,0.1421493142843246,0.6437104940414429,285.0254821777344,284.95001220703125,295.88165283203125,293.1952209472656,295.8805236816406,297.33404541015625,285.0359802246094,1.0,0.3364971578121185,1.0,1.0,0.0,1.0,-1.8051658868789675,1.8051632642745967,2.6306404379283777e-06,1.3872321844100952,0.907122015953064,0.907122015953064,0.0,49.0713119506836,28.0,42389.97265625,0.0,486.3409118652344,1.0,281.19488525390625,284.1238708496094,296.1594543457031,298.857666015625,293.1499938964844,293.1499938964844,281.25,33844.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043724894523621,1.0,0.0,0.0,3.449027299880981,3.44904899597168,7.937551913528296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.2470703125,0.0,1305.6175537109375,1895.4371337890625,0.0,2511.468994140625,0.8612963557243347,1.0,0.0,3.0,1.0,0.0
18084600,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.3253251910209656,0.2841549217700958,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.878263533115387,0.2146701365709304,0.2037914842367172,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.927020251750946,0.2499389797449112,0.1750552952289581,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8618764281272888,0.2028422951698303,0.1926663666963577,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7679677605628967,0.1421305388212204,0.6428912878036499,285.0238342285156,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33563232421875,285.0176086425781,1.0,0.3319577872753143,1.0,1.0,0.0,1.0,-1.7986459732055664,1.7986433506011963,2.612000116641866e-06,1.381994366645813,0.9341856241226196,0.9341856241226196,0.0,45.55989456176758,25.0,42451.52734375,0.0,471.4196472167969,1.0,281.2405090332031,284.0948486328125,296.163818359375,298.9055480957031,293.1499938964844,293.1499938964844,280.95001220703125,31882.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016196489334106,1.0,0.0,0.0,3.561502456665039,3.5615248680114746,8.463691187898803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.16552734375,0.0,1406.86181640625,1895.4371337890625,0.0,2486.242431640625,0.882396936416626,1.0,0.0,3.0,1.0,0.0
18084660,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.3291772007942199,0.2725416123867035,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8913440704345703,0.2149482816457748,0.2041065841913223,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9426811933517456,0.2502464652061462,0.1753432750701904,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.874359667301178,0.2030513435602188,0.1929091811180114,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7785870432853699,0.1419820040464401,0.6422042846679688,284.8556213378906,284.95001220703125,295.9183349609375,293.18731689453125,295.91717529296875,297.34228515625,284.83856201171875,1.0,0.3279568254947662,1.0,1.0,0.0,1.0,-1.7849183082580566,1.784915804862976,2.5725914838403696e-06,1.3706430196762085,0.8224447965621948,0.8224447965621948,0.0,43.31704330444336,25.0,42799.87890625,0.0,455.9836730957031,1.0,281.0003662109375,283.9079895019531,296.226806640625,299.1008605957031,293.1499938964844,293.1499938964844,280.95001220703125,37536.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091812133789062,1.0,0.0,0.0,3.532106399536133,3.5321295261383057,8.324551572513883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.59228515625,0.0,1417.0440673828125,1895.4371337890625,0.0,2555.655517578125,0.8767202496528625,1.0,0.0,3.0,1.0,0.0
18084720,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.3339066207408905,0.2619324326515198,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9036694169044496,0.215075746178627,0.204195886850357,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.956642746925354,0.2503673136234283,0.1754070371389389,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8862425684928894,0.2031166106462478,0.1929385811090469,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7886487245559692,0.1417622566223144,0.6409487724304199,284.8656616210937,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35302734375,284.8750305175781,1.0,0.3240337967872619,1.0,1.0,0.0,1.0,-1.7708916664123535,1.770889163017273,2.5337776605738327e-06,1.3598828315734863,0.7932870984077454,0.7932870984077454,0.0,41.33722686767578,43.0,42059.10546875,0.0,441.3865356445313,1.0,280.9591064453125,283.9691162109375,296.20330810546875,298.9988708496094,293.1499938964844,293.1499938964844,281.25,42356.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107268214225769,1.0,0.0,0.0,3.331613302230835,3.3316354751586914,7.406320605696237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.6318359375,0.0,1250.3670654296875,1895.4371337890625,0.0,2569.88818359375,0.8406217098236084,1.0,0.0,3.0,1.0,0.0
18084780,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.3392716646194458,0.2590318918228149,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.907500684261322,0.2154558897018432,0.2044073492288589,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.960660457611084,0.2508299350738525,0.1755883395671844,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.889781653881073,0.2034212052822113,0.193085491657257,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7913317084312439,0.1417588889598846,0.6403246521949768,285.00830078125,284.95001220703125,295.9549865722656,293.17901611328125,295.9538269042969,297.3695983886719,285.01953125,1.0,0.3235596120357513,1.0,1.0,0.0,1.0,-1.7672884464263916,1.767285943031311,2.5241856747015845e-06,1.3573685884475708,0.8822274208068848,0.8822274208068848,0.0,40.828369140625,43.0,41504.7734375,0.0,437.67523193359375,1.0,281.1931457519531,284.1164855957031,296.12518310546875,298.7747497558594,293.1499938964844,293.1499938964844,281.25,34839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013551831245422,1.0,0.0,0.0,3.383118391036988,3.383139610290528,7.637086127942894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.51025390625,0.0,1247.9783935546875,1895.4371337890625,0.0,2483.821533203125,0.8477643132209778,1.0,0.0,3.0,1.0,0.0
18084840,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.3438542485237121,0.2617258131504059,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.904958724975586,0.2159639149904251,0.2048696428537368,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.958056390285492,0.2514436542987823,0.1760022193193435,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8873167634010315,0.2038483917713165,0.1934726387262344,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7887793183326721,0.1418809443712234,0.64076167345047,285.0138244628906,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3837585449219,285.011474609375,1.0,0.3250241875648498,1.0,1.0,0.0,1.0,-1.772555232048035,1.772552728652954,2.537377895350801e-06,1.3603957891464231,0.9089804887771606,0.9089804887771606,0.0,41.32029724121094,61.0,41712.9609375,0.0,442.3537292480469,1.0,281.2398681640625,284.0971984863281,296.13006591796875,298.818603515625,293.1499938964844,293.1499938964844,280.95001220703125,32436.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968795299530029,1.0,0.0,0.0,3.491239070892334,3.491260766983032,8.133031315082917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.203125,0.0,1338.1024169921875,1895.4371337890625,0.0,2442.93017578125,0.8671430945396423,1.0,0.0,3.0,1.0,0.0
18084900,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.3468098938465118,0.2692153751850128,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8969457745552063,0.2162932157516479,0.2053272277116775,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9491472840309144,0.2518020272254944,0.1763903349637985,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8794694542884827,0.2041075974702835,0.19385826587677,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7814858555793762,0.1418816000223159,0.6413214802742004,284.88037109375,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3889465332031,284.8676147460937,1.0,0.3282204866409302,1.0,1.0,0.0,1.0,-1.7836928367614746,1.783690333366394,2.56931616604561e-06,1.3698028326034546,0.8228830099105835,0.8228830099105835,0.0,42.7590217590332,61.0,42520.51953125,0.0,453.5389404296875,1.0,281.0019836425781,283.9375305175781,296.2015075683594,299.035888671875,293.1499938964844,293.1499938964844,280.95001220703125,37040.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803946316242218,1.0,0.0,0.0,3.473140239715576,3.473162889480591,8.048926360970654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.12939453125,0.0,1352.566162109375,1895.4371337890625,0.0,2507.560302734375,0.8637943267822266,1.0,0.0,3.0,1.0,0.0
18084960,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.3481073975563049,0.2815614640712738,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8836976885795593,0.2164905071258545,0.2056220322847366,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9335354566574096,0.2519944906234741,0.1766073554754257,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8666257262229919,0.2042405903339386,0.1940916031599044,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7696873545646667,0.1417392790317535,0.6412872076034546,284.9066772460937,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3843994140625,284.91632080078125,1.0,0.3329215347766876,1.0,1.0,0.0,1.0,-1.7993650436401367,1.7993624210357666,2.6130176138394745e-06,1.3817850351333618,0.8164396286010742,0.8164396286010742,0.0,45.11910629272461,79.0,42505.22265625,0.0,470.5269165039063,1.0,280.95953369140625,283.9940795898437,296.1941833496094,298.9870910644531,293.1499938964844,293.1499938964844,281.25,39679.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070557713508606,1.0,0.0,0.0,3.341981887817383,3.342003583908081,7.45249110423174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.24853515625,0.0,1241.9302978515625,1895.4371337890625,0.0,2536.106689453125,0.8409504890441895,1.0,0.0,3.0,1.0,0.0
18085020,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.3483529388904571,0.297338455915451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8680880665779114,0.2168990522623062,0.2060039937496185,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9146348237991332,0.2524737417697906,0.1769109070301056,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8516880869865417,0.2045728713274002,0.1944077312946319,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7559276819229126,0.1416757404804229,0.6412972807884216,285.0528869628906,284.95001220703125,296.0283203125,293.161865234375,296.0272216796875,297.37432861328125,285.065185546875,1.0,0.3389501571655273,1.0,1.0,0.0,1.0,-1.8195178508758545,1.8195151090621948,2.6695854558056453e-06,1.3969855308532717,0.921891748905182,0.921891748905182,0.0,48.2685661315918,79.0,42440.1953125,0.0,493.1352233886719,1.0,281.1942749023437,284.1355285644531,296.1320495605469,298.8152160644531,293.1499938964844,293.1499938964844,281.25,32657.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009364604949951,1.0,0.0,0.0,3.4371767044067383,3.4371981620788574,7.883099897298962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.67626953125,0.0,1285.4827880859375,1895.4371337890625,0.0,2479.990234375,0.8576854467391968,1.0,0.0,3.0,1.0,0.0
18085080,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9970374703407288,0.3474781215190887,0.3132930994033813,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8506231307983398,0.2174149304628372,0.2066088914871215,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8947330713272095,0.2530770003795624,0.1774192452430725,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8350850343704224,0.2050081193447113,0.1949373334646225,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.740680456161499,0.1416336148977279,0.6418256759643555,285.0707397460937,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.35858154296875,285.0691833496094,1.0,0.3460707664489746,1.0,1.0,0.0,1.0,-1.8415910005569456,1.841588258743286,2.733843984970008e-06,1.414724588394165,0.9738436341285706,0.9738436341285706,0.0,52.41481018066406,82.0,43048.015625,0.0,520.5335083007812,1.0,281.24041748046875,284.1202087402344,296.1458435058594,298.8982849121094,293.1499938964844,293.1499938964844,280.95001220703125,30378.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002521395683289,1.0,0.0,0.0,3.576946496963501,3.5769689083099365,8.53725396154914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.8251953125,0.0,1412.1800537109375,1895.4371337890625,0.0,2473.730712890625,0.8849949240684509,1.0,0.0,3.0,1.0,0.0
18085140,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9742491841316224,0.3468428552150726,0.3126896321773529,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8298683762550354,0.2176586985588073,0.2071971744298935,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.871121346950531,0.253315657377243,0.1778872013092041,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8148516416549683,0.2051847130060196,0.1954547762870788,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7224251627922058,0.1413501352071762,0.6421445608139038,284.9088134765625,284.95001220703125,296.06500244140625,293.1534423828125,296.0639038085937,297.3417663574219,284.8896484375,1.0,0.3511326611042022,1.0,1.0,0.0,1.0,-1.8428592681884768,1.842856526374817,2.7385867724660784e-06,1.4164997339248655,0.8844165802001953,0.8844165802001953,0.0,57.71963119506836,82.0,43934.28125,0.0,538.1079711914062,1.0,280.999267578125,283.9186706542969,296.2193603515625,299.1413269042969,293.1499938964844,293.1499938964844,280.95001220703125,33944.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109999895095825,1.0,0.0,0.0,3.6186656951904297,3.6186890602111816,8.737561643101799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.83056640625,0.0,1483.3372802734375,1895.4371337890625,0.0,2572.405029296875,0.8945081830024719,1.0,0.0,3.0,1.0,0.0
18085200,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9538882374763488,0.3471004366874695,0.3126750290393829,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8141552805900574,0.2176645249128341,0.2074670195579528,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8536069989204407,0.2532525062561035,0.1780513674020767,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7983120679855347,0.2051345556974411,0.1956684440374374,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7074571847915649,0.140880674123764,0.6412264704704285,284.8793029785156,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3302917480469,284.8846130371094,1.0,0.3555238544940948,1.0,1.0,0.0,1.0,-1.8425184488296509,1.8425157070159912,2.73798991656804e-06,1.416523814201355,0.8405830264091492,0.8405830264091492,0.0,62.374961853027344,85.0,43635.06640625,0.0,552.4798583984375,1.0,280.9582824707031,283.92626953125,296.2049865722656,299.0850830078125,293.1499938964844,293.1499938964844,281.25,38926.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165925741195679,1.0,0.0,0.0,3.508375883102417,3.50839900970459,8.213069691009878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.1796875,0.0,1402.285888671875,1895.4371337890625,0.0,2624.03125,0.8756110072135925,1.0,0.0,3.0,1.0,0.0
18085260,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9377530813217164,0.3484611809253692,0.3135319054126739,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8014358878135681,0.2178632915019989,0.2077035009860992,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.840742826461792,0.2534631788730621,0.1782025396823883,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7854396104812622,0.2052651643753051,0.1958472579717636,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6950392723083496,0.140541523694992,0.64009690284729,285.0238952636719,284.95001220703125,296.1016540527344,293.1453552246094,296.1005554199219,297.32623291015625,285.035400390625,1.0,0.3593745231628418,1.0,1.0,0.0,1.0,-1.8428680896759035,1.842865347862244,2.7381024665373843e-06,1.4161299467086792,0.934874951839447,0.934874951839447,0.0,66.39196014404297,85.0,43067.02734375,0.0,565.3251953125,1.0,281.19781494140625,284.08172607421875,296.1253356933594,298.86773681640625,293.1499938964844,293.1499938964844,281.25,33727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105757236480713,1.0,0.0,0.0,3.557520866394043,3.5575437545776367,8.444777677141246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.068359375,0.0,1416.1251220703125,1895.4371337890625,0.0,2568.49609375,0.8852237462997437,1.0,0.0,3.0,1.0,0.0
18085320,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.926357626914978,0.3503212034702301,0.3151670098304748,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7919532656669617,0.2182093560695648,0.2081204950809478,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8316324949264526,0.2538570761680603,0.1785390377044677,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7761418223381042,0.2055359482765197,0.1961949914693832,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6858157515525818,0.1403337866067886,0.639581024646759,285.0322570800781,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3264465332031,285.0291748046875,1.0,0.3628606498241424,1.0,1.0,0.0,1.0,-1.8455318212509155,1.8455289602279663,2.743820232353756e-06,1.416717290878296,0.9694846868515016,0.9694846868515016,0.0,69.7413330078125,73.0,43254.87109375,0.0,577.7033081054688,1.0,281.2414855957031,284.0644226074219,296.1236877441406,298.9106750488281,293.1499938964844,293.1499938964844,280.95001220703125,31869.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084741830825806,1.0,0.0,0.0,3.665982961654663,3.666006565093994,8.967558073891269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.4267578125,0.0,1519.986328125,1895.4371337890625,0.0,2549.149169921875,0.9059802293777466,1.0,0.0,3.0,1.0,0.0
18085380,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9234126210212708,0.3517870604991913,0.3167395293712616,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7887823581695557,0.2183596491813659,0.2084248512983322,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8285779356956482,0.253976434469223,0.1787738502025604,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7730100154876709,0.205622524023056,0.1964327692985534,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6822835206985474,0.1400206387042999,0.638719379901886,284.87774658203125,284.95001220703125,296.1383361816406,293.1378173828125,296.1372375488281,297.32427978515625,284.86151123046875,1.0,0.3638926744461059,1.0,1.0,0.0,1.0,-1.8473206758499143,1.8473179340362549,2.746456857494195e-06,1.4162195920944214,0.8724258542060852,0.8724258542060852,0.0,70.98165130615234,73.0,44041.4375,0.0,582.8607788085938,1.0,280.9977111816406,283.87939453125,296.1866149902344,299.1231689453125,293.1499938964844,293.1499938964844,280.95001220703125,35868.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168941736221313,1.0,0.0,0.0,3.670324087142944,3.6703481674194336,8.988807849164004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.31787109375,0.0,1554.906494140625,1895.4371337890625,0.0,2626.8203125,0.9072643518447876,1.0,0.0,3.0,1.0,0.0
18085440,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9244523644447328,0.3530174791812897,0.3178704679012298,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7886449694633484,0.2183467596769333,0.2084590345621109,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8283752799034119,0.2538886666297912,0.1787531822919845,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7728075385093689,0.205553650856018,0.1964123994112014,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6814582943916321,0.1395966410636901,0.6369777917861938,284.8692321777344,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32000732421875,284.87615966796875,1.0,0.3636345267295837,1.0,1.0,0.0,1.0,-1.8465802669525144,1.846577525138855,2.7417074761615368e-06,1.4137208461761477,0.8359677791595459,0.8359677791595459,0.0,70.9721450805664,61.0,43691.1328125,0.0,582.3080444335938,1.0,280.9578857421875,283.9079284667969,296.16998291015625,299.0531616210937,293.1499938964844,293.1499938964844,281.25,40299.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202745914459229,1.0,0.0,0.0,3.5327224731445312,3.5327460765838623,8.32745627121767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.546875,0.0,1437.697509765625,1895.4371337890625,0.0,2658.113525390625,0.8823866248130798,1.0,0.0,3.0,1.0,0.0
18085500,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9301187992095948,0.3548654615879059,0.3191778361797333,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7918378114700317,0.2185752689838409,0.2085000723600387,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8313690423965454,0.2541288733482361,0.1787585467100143,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7758181691169739,0.2057120949029922,0.1963947564363479,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.683582603931427,0.1393375992774963,0.635176420211792,285.02008056640625,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.31988525390625,285.03173828125,1.0,0.3623374700546264,1.0,1.0,0.0,1.0,-1.8460184335708616,1.846015691757202,2.737855311352177e-06,1.4116371870040894,0.93244069814682,0.93244069814682,0.0,69.80198669433594,61.0,43103.0703125,0.0,578.23486328125,1.0,281.1983337402344,284.0681457519531,296.09454345703125,298.83660888671875,293.1499938964844,293.1499938964844,281.25,34315.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127577900886536,1.0,0.0,0.0,3.577743530273437,3.5777666568756104,8.541059060007683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.70654296875,0.0,1441.9017333984375,1895.4371337890625,0.0,2588.612548828125,0.8903237581253052,1.0,0.0,3.0,1.0,0.0
18085560,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9409388303756714,0.3569821417331695,0.3209312856197357,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7988213896751404,0.21896892786026,0.2087330967187881,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8380365371704102,0.2545666396617889,0.1789577901363372,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7825275659561157,0.206028401851654,0.1965566277503967,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6891096234321594,0.1392189562320709,0.6339932084083557,285.02978515625,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.322265625,285.02691650390625,1.0,0.3602683842182159,1.0,1.0,0.0,1.0,-1.8474146127700808,1.847411870956421,2.740313902904745e-06,1.4115439653396606,0.9668851494789124,0.9668851494789124,0.0,67.54052734375,49.0,43257.90234375,0.0,572.103759765625,1.0,281.2416076660156,284.05303955078125,296.098388671875,298.8833312988281,293.1499938964844,293.1499938964844,280.95001220703125,32268.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097233772277832,1.0,0.0,0.0,3.680901527404785,3.6809253692626953,9.040692816597584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.54150390625,0.0,1539.6644287109375,1895.4371337890625,0.0,2560.646240234375,0.9096468091011048,1.0,0.0,3.0,1.0,0.0
18085620,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.95439612865448,0.3585936725139618,0.3225265145301819,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8081781268119812,0.2191752344369888,0.2089230269193649,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8471231460571289,0.2547341287136078,0.1791040748357772,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7916544079780579,0.2061691880226135,0.1966781467199325,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6968277096748352,0.1389976441860199,0.6327621340751648,284.8767395019531,284.95001220703125,296.211669921875,293.1251525878906,296.2105712890625,297.3214111328125,284.86090087890625,1.0,0.3575315773487091,1.0,1.0,0.0,1.0,-1.8484033346176147,1.848400592803955,2.741817297646776e-06,1.4113006591796875,0.8702120184898376,0.8702120184898376,0.0,64.63748931884766,49.0,44019.79296875,0.0,563.6589965820312,1.0,280.9974670410156,283.8703918457031,296.1659545898437,299.09912109375,293.1499938964844,293.1499938964844,280.95001220703125,36244.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81754070520401,1.0,0.0,0.0,3.6790363788604736,3.679060697555542,9.031533068082354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.29443359375,0.0,1567.5546875,1895.4371337890625,0.0,2632.801025390625,0.909458577632904,1.0,0.0,3.0,1.0,0.0
18085680,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9688125252723694,0.359923779964447,0.3236400187015533,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.818629264831543,0.2192236185073852,0.2088815867900848,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8580479025840759,0.2546961605548858,0.1790207177400589,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8024594783782959,0.206159770488739,0.1965805292129516,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.705989420413971,0.1386647373437881,0.6308112144470215,284.8708801269531,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3178100585937,284.8779296875,1.0,0.3541661500930786,1.0,1.0,0.0,1.0,-1.8471328020095823,1.8471300601959229,2.739110414040624e-06,1.411038160324097,0.8356634378433228,0.8356634378433228,0.0,61.38867950439453,37.0,43659.91796875,0.0,552.5582275390625,1.0,280.95782470703125,283.901611328125,296.1528625488281,299.03192138671875,293.1499938964844,293.1499938964844,281.25,40509.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205052614212036,1.0,0.0,0.0,3.53763747215271,3.53766131401062,8.350643838639371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.16015625,0.0,1444.41455078125,1895.4371337890625,0.0,2660.250732421875,0.8837087750434875,1.0,0.0,3.0,1.0,0.0
18085740,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9852920174598694,0.3618524372577667,0.3249269723892212,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8318094611167908,0.219509482383728,0.2088729441165924,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8727611303329468,0.2549790143966675,0.1789802312850952,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8161119818687439,0.206373319029808,0.1965113133192062,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7175604701042175,0.1384859383106231,0.6288930773735046,285.0219421386719,284.95001220703125,296.2483215332031,293.1204528808594,296.2472229003906,297.31805419921875,285.0335998535156,1.0,0.3503223359584808,1.0,1.0,0.0,1.0,-1.846230745315552,1.846228003501892,2.737668410190963e-06,1.4112069606781006,0.9328834414482116,0.9328834414482116,0.0,57.59988784790039,37.0,43069.76953125,0.0,540.0280151367188,1.0,281.1984558105469,284.0620422363281,296.0804138183594,298.8186950683594,293.1499938964844,293.1499938964844,281.25,34387.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127313256263733,1.0,0.0,0.0,3.582693576812744,3.582716703414917,8.564709332858911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.123046875,0.0,1447.7237548828125,1895.4371337890625,0.0,2588.368408203125,0.8915046453475952,1.0,0.0,3.0,1.0,0.0
18085800,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.3640722632408142,0.323508083820343,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.848517894744873,0.2199499905109405,0.2090839892625808,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8917001485824585,0.2554467916488647,0.1791522055864334,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8322604298591614,0.2067338228225708,0.1966488808393478,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7311363816261292,0.138432502746582,0.6276976466178894,285.0316772460937,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32061767578125,285.0282897949219,1.0,0.3460789322853088,1.0,1.0,0.0,1.0,-1.8450490236282349,1.8450462818145752,2.7361393222236075e-06,1.4116939306259155,0.9680042266845704,0.9680042266845704,0.0,53.51721954345703,25.0,43198.10546875,0.0,526.0176391601562,1.0,281.2416687011719,284.0465393066406,296.0867919921875,298.8681030273437,293.1499938964844,293.1499938964844,280.95001220703125,32296.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095448613166809,1.0,0.0,0.0,3.6855781078338623,3.685601711273194,9.063679158316518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.595703125,0.0,1545.1336669921875,1895.4371337890625,0.0,2559.0029296875,0.9107334613800048,1.0,0.0,3.0,1.0,0.0
