time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085860,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.3673122823238373,0.3103545606136322,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8603600263595581,0.2201503813266754,0.2093114107847213,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.904812216758728,0.2555845379829407,0.1793127506971359,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8433859348297119,0.2068667411804199,0.1968055516481399,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7402468323707581,0.1382397562265396,0.6267462372779846,284.86151123046875,284.95001220703125,296.2850036621094,293.1170959472656,296.28387451171875,297.3267822265625,284.8426818847656,1.0,0.3408763408660888,1.0,1.0,0.0,1.0,-1.827459692955017,1.827457070350647,2.6874893137573963e-06,1.3995436429977417,0.8582025766372681,0.8582025766372681,0.0,50.68742370605469,25.0,43621.34765625,0.0,505.823486328125,1.0,280.9974060058594,283.84912109375,296.1546936035156,299.0752258300781,293.1499938964844,293.1499938964844,280.95001220703125,36798.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81704181432724,1.0,0.0,0.0,3.674470663070679,3.674494981765747,9.009129939840932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.42138671875,0.0,1566.580078125,1895.4371337890625,0.0,2628.18603515625,0.9084246158599854,1.0,0.0,3.0,1.0,0.0
18085920,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9990000128746032,0.3719884753227234,0.2954119145870209,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8746045827865601,0.2201606184244156,0.2092704623937606,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9214842319488524,0.2554774880409241,0.1792099624872207,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8567612171173096,0.2068178653717041,0.1967070549726486,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7512602806091309,0.1379521042108535,0.6250588297843933,284.8473205566406,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3406066894531,284.85467529296875,1.0,0.3350083231925964,1.0,1.0,0.0,1.0,-1.8072046041488647,1.8072019815444944,2.6318234631617088e-06,1.385338306427002,0.8109062314033508,0.8109062314033508,0.0,47.59001541137695,28.0,42790.87109375,0.0,483.08538818359375,1.0,280.9579162597656,283.88690185546875,296.1359558105469,298.9783935546875,293.1499938964844,293.1499938964844,281.25,42458.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186761736869812,1.0,0.0,0.0,3.4829063415527344,3.4829297065734863,8.09425444003864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.42919921875,0.0,1401.2044677734375,1895.4371337890625,0.0,2643.30908203125,0.8730274438858032,1.0,0.0,3.0,1.0,0.0
18085980,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.3782069385051727,0.2837954461574554,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8866761922836304,0.2204206436872482,0.2093033641576767,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9359102845191956,0.2557084262371063,0.1791805475950241,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8681710958480835,0.2070022970438003,0.1966772079467773,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7606413960456848,0.13787941634655,0.6238158345222473,284.9952392578125,284.95001220703125,296.3216552734375,293.11529541015625,296.3205261230469,297.3642578125,285.006103515625,1.0,0.3309077322483063,1.0,1.0,0.0,1.0,-1.7917218208312988,1.7917193174362185,2.5898673357005464e-06,1.3745774030685425,0.8978241086006165,0.8978241086006165,0.0,45.2851791381836,28.0,41937.2578125,0.0,466.2158508300781,1.0,281.1966247558594,284.048583984375,296.0570068359375,298.738525390625,293.1499938964844,293.1499938964844,281.25,35693.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086603283882141,1.0,0.0,0.0,3.5038321018218994,3.503854751586914,8.191810252355936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.78125,0.0,1374.349853515625,1895.4371337890625,0.0,2550.862060546875,0.8752188682556152,1.0,0.0,3.0,1.0,0.0
18086040,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.3848980367183685,0.273813784122467,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.898052990436554,0.2208327353000641,0.2095853239297866,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.949115514755249,0.2561213970184326,0.1793869435787201,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8790328502655029,0.2073291540145874,0.1968816965818405,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7696911096572876,0.1379751861095428,0.6236498355865479,284.9949645996094,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3910522460937,284.9910888671875,1.0,0.3275662362575531,1.0,1.0,0.0,1.0,-1.7803659439086914,1.7803633213043213,2.559591393946903e-06,1.3668702840805054,0.9156343340873718,0.9156343340873718,0.0,43.414920806884766,31.0,41824.1796875,0.0,453.4679870605469,1.0,281.2409973144531,284.0284729003906,296.06085205078125,298.7671813964844,293.1499938964844,293.1499938964844,280.95001220703125,33554.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030025362968445,1.0,0.0,0.0,3.5890936851501465,3.58911681175232,8.595337135375303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.32568359375,0.0,1448.4639892578125,1895.4371337890625,0.0,2498.90869140625,0.8897841572761536,1.0,0.0,3.0,1.0,0.0
18086100,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9990000128746032,0.3912233710289001,0.2656172811985016,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.908029854297638,0.221059039235115,0.2098537385463714,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9598843455314636,0.2562662661075592,0.1795608252286911,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8884862065315247,0.2074786126613617,0.197072759270668,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7776669263839722,0.1379972994327545,0.6237350106239319,284.8480834960937,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4153747558594,284.833984375,1.0,0.3249068856239319,1.0,1.0,0.0,1.0,-1.7713851928710938,1.7713826894760132,2.535710564188776e-06,1.360705852508545,0.8120084404945374,0.8120084404945374,0.0,41.93039321899414,31.0,42210.34765625,0.0,443.4769592285156,1.0,281.0000915527344,283.86431884765625,296.1303405761719,298.9610900878906,293.1499938964844,293.1499938964844,280.95001220703125,39064.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081810474395752,1.0,0.0,0.0,3.532325029373169,3.5323486328125,8.325582712132018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.1875,0.0,1428.33447265625,1895.4371337890625,0.0,2546.452880859375,0.8779499530792236,1.0,0.0,3.0,1.0,0.0
18086160,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.397174596786499,0.2595470249652862,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9159300327301024,0.221170112490654,0.2099397778511047,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9673309326171876,0.2562601566314697,0.1795454323291778,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8954797387123108,0.2075149863958358,0.1970895528793335,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7835832834243774,0.1379510760307312,0.6234012246131897,284.8756103515625,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.436767578125,284.88580322265625,1.0,0.3228274583816528,1.0,1.0,0.0,1.0,-1.763799071311951,1.76379656791687,2.515361529731308e-06,1.3552793264389038,0.7953945994377136,0.7953945994377136,0.0,40.84612655639648,49.0,41647.69921875,0.0,435.6207580566406,1.0,280.9590759277344,283.93780517578125,296.1185913085937,298.8751220703125,293.1499938964844,293.1499938964844,281.25,42504.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082890510559082,1.0,0.0,0.0,3.33406925201416,3.334091663360596,7.417244205498719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.01171875,0.0,1253.7197265625,1895.4371337890625,0.0,2547.446044921875,0.8417468070983887,1.0,0.0,3.0,1.0,0.0
18086220,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4029173254966736,0.2603940367698669,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9151915311813354,0.2215397208929062,0.2101621925830841,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9665058255195618,0.2565941512584686,0.1796553283929824,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8947277069091797,0.2077915519475937,0.1972332894802093,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7828049063682556,0.1380752176046371,0.6235677003860474,285.02008056640625,284.95001220703125,296.3949890136719,293.1171569824219,296.3938293457031,297.456787109375,285.0320129394531,1.0,0.323684811592102,1.0,1.0,0.0,1.0,-1.7655717134475708,1.7655692100524902,2.52023846769589e-06,1.3566492795944214,0.8891728520393372,0.8891728520393372,0.0,41.01214218139648,49.0,41231.23046875,0.0,437.1922607421875,1.0,281.19342041015625,284.08447265625,296.0545959472656,298.67510986328125,293.1499938964844,293.1499938964844,281.25,34569.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984901070594788,1.0,0.0,0.0,3.397578239440918,3.397599458694458,7.702508924012363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.94970703125,0.0,1260.087646484375,1895.4371337890625,0.0,2457.62841796875,0.85077303647995,1.0,0.0,3.0,1.0,0.0
18086280,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.4075437486171722,0.2662077248096466,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9085266590118408,0.2220387309789657,0.2106336802244186,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9599482417106628,0.257077157497406,0.1799923628568649,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8886443376541138,0.2081886678934097,0.1976113468408584,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7774326205253601,0.1382798999547958,0.624561071395874,285.03057861328125,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.46923828125,285.0285949707031,1.0,0.3263449072837829,1.0,1.0,0.0,1.0,-1.7751617431640625,1.7751591205596924,2.546539008108084e-06,1.3639189004898071,0.9240668416023254,0.9240668416023254,0.0,42.11448287963867,67.0,41564.76171875,0.0,446.3430786132813,1.0,281.2400207519531,284.0677490234375,296.072265625,298.7402038574219,293.1499938964844,293.1499938964844,280.95001220703125,31947.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941724061965942,1.0,0.0,0.0,3.515400648117065,3.515422821044922,8.245993399214058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.0107421875,0.0,1359.312744140625,1895.4371337890625,0.0,2418.269287109375,0.872266411781311,1.0,0.0,3.0,1.0,0.0
18086340,297.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.4104144275188446,0.2766137719154358,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.897132158279419,0.2223436534404754,0.2110974639654159,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.947316586971283,0.2572821974754333,0.1802982687950134,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8776613473892212,0.2084014266729354,0.1979827284812927,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7678303718566895,0.1383201628923416,0.6254956722259521,284.8957214355469,284.95001220703125,296.4316711425781,293.1212463378906,296.4305114746094,297.47027587890625,284.882080078125,1.0,0.3306054472923279,1.0,1.0,0.0,1.0,-1.7901428937911987,1.7901402711868286,2.5878769065457163e-06,1.3752155303955078,0.8426149487495422,0.8426149487495422,0.0,44.11105346679688,67.0,42541.23046875,0.0,461.6577758789063,1.0,281.00115966796875,283.902099609375,296.1559753417969,298.9801025390625,293.1499938964844,293.1499938964844,280.95001220703125,35975.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019039034843445,1.0,0.0,0.0,3.5186855792999268,3.5187084674835205,8.261411039711675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.97900390625,0.0,1391.7440185546875,1895.4371337890625,0.0,2488.844970703125,0.8733934760093689,1.0,0.0,3.0,1.0,0.0
18086400,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.411563903093338,0.2914934158325195,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8815720677375793,0.2224947363138198,0.2113777846097946,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9286952018737792,0.2572852671146393,0.1804099231958389,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8626528978347778,0.2084653079509735,0.1981806010007858,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7547337412834167,0.1381756961345672,0.6256406307220459,284.9104919433594,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.45953369140625,284.9194030761719,1.0,0.3362370729446411,1.0,1.0,0.0,1.0,-1.808886766433716,1.8088841438293457,2.640155798872001e-06,1.3893460035324097,0.8317025899887085,0.8317025899887085,0.0,47.02524948120117,85.0,42653.88671875,0.0,482.4381408691406,1.0,280.9591064453125,283.9452514648437,296.1596374511719,298.9532165527344,293.1499938964844,293.1499938964844,281.25,38896.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059648871421814,1.0,0.0,0.0,3.4079904556274414,3.408012866973877,7.749792416689161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.44384765625,0.0,1300.455078125,1895.4371337890625,0.0,2526.084716796875,0.8544642329216003,1.0,0.0,3.0,1.0,0.0
18086460,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.4118163287639618,0.3093261420726776,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8646345138549805,0.2229522764682769,0.2117636948823928,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9082453846931458,0.2576684057712555,0.1806150525808334,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8465543389320374,0.208819106221199,0.1984772086143493,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7406652569770813,0.1381736993789672,0.6258010268211365,285.0626525878906,284.95001220703125,296.46832275390625,293.12744140625,296.4672241210937,297.44195556640625,285.07598876953125,1.0,0.343069463968277,1.0,1.0,0.0,1.0,-1.8315516710281368,1.831549048423767,2.704252665353124e-06,1.4064680337905884,0.9430320262908936,0.9430320262908936,0.0,50.70293045043945,85.0,42632.1328125,0.0,508.5862426757813,1.0,281.19598388671875,284.09521484375,296.1044921875,298.7920227050781,293.1499938964844,293.1499938964844,281.25,32391.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005114793777466,1.0,0.0,0.0,3.5015077590942383,3.501529693603516,8.180945201274881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.03857421875,0.0,1348.253662109375,1895.4371337890625,0.0,2476.1025390625,0.8717548847198486,1.0,0.0,3.0,1.0,0.0
18086520,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9990000128746032,0.4112414419651031,0.3287981152534485,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8485190272331238,0.2236973941326141,0.2125038355588913,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.890089213848114,0.2583613395690918,0.1811245381832122,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8312866687774658,0.2094518393278122,0.1991139352321624,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7272335290908813,0.1383557170629501,0.6269801259040833,285.0882568359375,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4200744628906,285.0878601074219,1.0,0.3509737551212311,1.0,1.0,0.0,1.0,-1.858608365058899,1.8586055040359497,2.7820890409202548e-06,1.4270015954971311,1.0,1.0,0.0,54.99781036376953,103.0,43344.89453125,0.0,540.2945556640625,1.0,281.2409973144531,284.0870361328125,296.1252136230469,298.88739013671875,293.1499938964844,293.1499938964844,280.95001220703125,30205.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004142045974731,1.0,0.0,0.0,3.642210721969605,3.6422336101531982,8.851633310769103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.76708984375,0.0,1481.2559814453125,1895.4371337890625,0.0,2475.212646484375,0.8995887041091919,1.0,0.0,3.0,1.0,0.0
18086580,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.4092410504817962,0.3500921130180359,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8329257369041443,0.2243544161319732,0.2133552134037017,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8722019791603088,0.2588743567466736,0.1816893070936203,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8161099553108215,0.2100082039833068,0.1998638957738876,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7134830951690674,0.1384694874286651,0.6285178065299988,284.9520874023437,284.95001220703125,296.5050048828125,293.1341857910156,296.50390625,297.39141845703125,284.9371643066406,1.0,0.3597772121429443,1.0,1.0,0.0,1.0,-1.888622164726257,1.888619303703308,2.870106982300058e-06,1.4498940706253052,0.9400665760040284,0.9400665760040284,0.0,59.97764205932617,103.0,44834.84765625,0.0,577.1719360351562,1.0,280.9977111816406,283.9059753417969,296.20849609375,299.1590576171875,293.1499938964844,293.1499938964844,280.95001220703125,32593.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120632767677307,1.0,0.0,0.0,3.705519914627075,3.705543756484986,9.162026799458544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.44921875,0.0,1569.9417724609375,1895.4371337890625,0.0,2582.206787109375,0.913984715938568,1.0,0.0,3.0,1.0,0.0
18086640,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9920329451560974,0.4059619307518005,0.3670113086700439,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8133149147033691,0.2248691916465759,0.2141323983669281,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8502466082572937,0.2591713070869446,0.1821291446685791,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7955282926559448,0.2104319334030151,0.2005527764558792,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.6943745017051697,0.1384450048208236,0.6298395991325378,284.9294128417969,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.35577392578125,284.9319763183594,1.0,0.3689901530742645,1.0,1.0,0.0,1.0,-1.9108598232269287,1.91085684299469,2.937450290119159e-06,1.467637538909912,0.9174978733062744,0.9174978733062744,0.0,66.80111694335938,106.0,45274.1015625,0.0,616.0263061523438,1.0,280.95751953125,283.8948059082031,296.2127380371094,299.1650085449219,293.1499938964844,293.1499938964844,280.6499938964844,35345.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200793862342834,1.0,0.0,0.0,3.686169385910034,3.686193466186523,9.066587267625436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.5732421875,0.0,1568.836669921875,1895.4371337890625,0.0,2656.304443359375,0.9128000140190125,1.0,0.0,3.0,1.0,0.0
18086700,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.9681353569030762,0.4044329822063446,0.365038514137268,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.7933096885681152,0.2253260314464569,0.2148922979831695,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8303681015968323,0.2593847215175628,0.1825361400842666,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.7756903767585754,0.2107987850904464,0.2012258470058441,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.675986111164093,0.1383526027202606,0.630943775177002,284.8058776855469,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3313293457031,284.7976989746094,1.0,0.3757317364215851,1.0,1.0,0.0,1.0,-1.914020299911499,1.9140173196792605,2.946357426480972e-06,1.4696389436721802,0.8116518259048462,0.8116518259048462,0.0,73.9739990234375,106.0,45887.65625,0.0,641.1014404296875,1.0,280.70068359375,283.7484436035156,296.2402038574219,299.31964111328125,293.1499938964844,293.1499938964844,280.6499938964844,40734.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314107060432434,1.0,0.0,0.0,3.6023104190826416,3.602334976196289,8.658757337798306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.06494140625,0.0,1515.72021484375,1895.4371337890625,0.0,2761.58203125,0.8946083188056946,1.0,0.0,3.0,1.0,0.0
18086760,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9484071731567384,0.4047092497348785,0.3646765649318695,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7786379456520081,0.2258128970861435,0.2155367136001587,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8159841895103455,0.2596249580383301,0.1828316152095794,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7615914940834045,0.2111925184726715,0.201786458492279,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6627687811851501,0.1383095979690551,0.6316450238227844,284.86737060546875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3205261230469,284.877685546875,1.0,0.3814664483070373,1.0,1.0,0.0,1.0,-1.916226863861084,1.9162238836288448,2.9528403047152096e-06,1.471216082572937,0.8102245926856995,0.8102245926856995,0.0,80.08495330810547,94.0,45533.66796875,0.0,662.706298828125,1.0,280.65887451171875,283.8414001464844,296.19610595703125,299.1988525390625,293.1499938964844,293.1499938964844,280.95001220703125,42447.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344591856002808,1.0,0.0,0.0,3.412801504135132,3.4128246307373047,7.771688501634344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.7744140625,0.0,1330.044921875,1895.4371337890625,0.0,2789.993896484375,0.8593524098396301,1.0,0.0,3.0,1.0,0.0
18086820,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9401861429214478,0.4064808189868927,0.3657174408435821,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7727127075195312,0.2266498655080795,0.2162718027830124,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8097453117370605,0.2603040933609009,0.1832332164049148,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7559234499931335,0.2119150459766388,0.2024240344762802,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6572542190551758,0.1385544687509536,0.6326212882995605,285.0149841308594,284.95001220703125,296.5783386230469,293.1484069824219,296.5772705078125,297.3208923339844,285.0250244140625,1.0,0.3844047486782074,1.0,1.0,0.0,1.0,-1.9207758903503416,1.9207730293273928,2.9664217890967848e-06,1.4746018648147583,0.9044119119644164,0.9044119119644164,0.0,83.15991973876953,94.0,45148.3828125,0.0,676.2542724609375,1.0,280.89569091796875,283.9883728027344,296.1185607910156,298.9832763671875,293.1499938964844,293.1499938964844,280.95001220703125,34623.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270320892333984,1.0,0.0,0.0,3.4789013862609863,3.4789235591888428,8.075650725913874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.93994140625,0.0,1341.200927734375,1895.4371337890625,0.0,2720.8349609375,0.8686742782592773,1.0,0.0,3.0,1.0,0.0
18086880,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9397834539413452,0.4087644517421722,0.3676270842552185,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7721878290176392,0.2276779264211654,0.2172068804502487,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8089156746864319,0.2611901760101318,0.1838258653879165,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7553634643554688,0.2128195613622665,0.2032454907894134,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6564686894416809,0.1390060037374496,0.6343978643417358,285.0229187011719,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3258361816406,285.02099609375,1.0,0.3859467506408691,1.0,1.0,0.0,1.0,-1.9280214309692385,1.9280184507369995,2.9882448870921507e-06,1.4800772666931152,0.9352035522460938,0.9352035522460938,0.0,84.0800552368164,82.0,45446.4140625,0.0,684.9002075195312,1.0,280.9407653808594,283.9741516113281,296.12628173828125,299.0376892089844,293.1499938964844,293.1499938964844,280.6499938964844,32389.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242011666297913,1.0,0.0,0.0,3.5830602645874023,3.583082914352417,8.566462383896578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.41943359375,0.0,1433.443603515625,1895.4371337890625,0.0,2694.533203125,0.8877502679824829,1.0,0.0,3.0,1.0,0.0
18086940,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9434139728546144,0.4106310307979584,0.3694972991943359,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7745878100395203,0.2285640686750412,0.2181055843830108,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8110430240631104,0.2618471682071686,0.1843640655279159,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7575617432594299,0.2135922163724899,0.2040316462516784,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6582725644111633,0.1394309103488922,0.6363159418106079,284.8824157714844,284.95001220703125,296.614990234375,293.1558837890625,296.61395263671875,297.3284606933594,284.8703918457031,1.0,0.3863053619861603,1.0,1.0,0.0,1.0,-1.9352420568466189,1.93523907661438,3.0101114134595264e-06,1.4855531454086304,0.8461650609970093,0.8461650609970093,0.0,83.65479278564453,82.0,46308.84375,0.0,689.1492309570312,1.0,280.6997375488281,283.8073425292969,296.1976318359375,299.2635192871094,293.1499938964844,293.1499938964844,280.6499938964844,36640.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319559097290039,1.0,0.0,0.0,3.5736277103424072,3.573651075363159,8.521419090357085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.80419921875,0.0,1454.540771484375,1895.4371337890625,0.0,2766.66064453125,0.886050820350647,1.0,0.0,3.0,1.0,0.0
18087000,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9493038058280944,0.4123336672782898,0.3709449172019958,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.778785228729248,0.2293598353862762,0.2188045680522918,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8148524165153503,0.2623653411865234,0.1846944987773895,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7614633440971375,0.2142779231071472,0.2046277523040771,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6616629958152771,0.1398241966962814,0.6377680897712708,284.8983154296875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3295288085937,284.9051818847656,1.0,0.3856449723243713,1.0,1.0,0.0,1.0,-1.940677285194397,1.9406743049621584,3.026527792826528e-06,1.4896035194396973,0.8322888016700745,0.8322888016700745,0.0,82.30426788330078,70.0,46147.9453125,0.0,688.9585571289062,1.0,280.6586303710937,283.8499755859375,296.19189453125,299.2120361328125,293.1499938964844,293.1499938964844,280.95001220703125,39556.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351331949234009,1.0,0.0,0.0,3.451345682144165,3.451368570327759,7.948226539156167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.87109375,0.0,1348.34521484375,1895.4371337890625,0.0,2796.280517578125,0.8644613027572632,1.0,0.0,3.0,1.0,0.0
18087060,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9586042165756226,0.4147288203239441,0.3726590275764465,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7857023477554321,0.2304372042417526,0.2195751219987869,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8211854696273804,0.2632346749305725,0.1850919723510742,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.767970860004425,0.2152259796857834,0.2052863836288452,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6674325466156006,0.1404241621494293,0.6394737362861633,285.0391845703125,284.95001220703125,296.65167236328125,293.1636047363281,296.6506042480469,297.3351745605469,285.0487976074219,1.0,0.3842195272445678,1.0,1.0,0.0,1.0,-1.946974277496338,1.9469711780548096,3.045513722099713e-06,1.4942296743392944,0.9305952191352844,0.9305952191352844,0.0,79.9388198852539,70.0,45783.00390625,0.0,686.0775756835938,1.0,280.8967590332031,283.9940490722656,296.1325988769531,299.02520751953125,293.1499938964844,293.1499938964844,280.95001220703125,33378.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286187648773193,1.0,0.0,0.0,3.523008108139038,3.5230305194854736,8.281720624836453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.67431640625,0.0,1377.487548828125,1895.4371337890625,0.0,2735.59130859375,0.8772388696670532,1.0,0.0,3.0,1.0,0.0
18087120,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9712300896644592,0.4173744320869446,0.3748471140861511,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7958542108535767,0.2316933423280716,0.2205647379159927,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8304740190505981,0.2643012404441833,0.1856909990310669,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7776521444320679,0.2163424491882324,0.2061477452516555,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.6761214137077332,0.1411852687597274,0.6419483423233032,285.0444030761719,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.343017578125,285.0419006347656,1.0,0.3822563588619232,1.0,1.0,0.0,1.0,-1.9555137157440183,1.9555106163024905,3.0713013075001072e-06,1.500457525253296,0.9672662615776062,0.9672662615776062,0.0,76.63934326171875,58.0,46137.9140625,0.0,681.82568359375,1.0,280.941162109375,283.9759826660156,296.1478576660156,299.09625244140625,293.1499938964844,293.1499938964844,280.6499938964844,31545.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268229961395264,1.0,0.0,0.0,3.636928796768189,3.636951923370361,8.825979307403031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.32568359375,0.0,1485.4620361328125,1895.4371337890625,0.0,2718.890869140625,0.899237334728241,1.0,0.0,3.0,1.0,0.0
18087180,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9847553968429564,0.419454276561737,0.3768475651741028,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8081144094467163,0.2327833473682403,0.2215347439050674,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8418230414390564,0.2651136815547943,0.1862486451864242,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.789552628993988,0.2173028737306594,0.2069900035858154,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6868666410446167,0.1418748795986175,0.6445234417915344,284.89453125,284.95001220703125,296.6883239746094,293.1716003417969,296.6872863769531,297.3472595214844,284.8808288574219,1.0,0.3798247873783111,1.0,1.0,0.0,1.0,-1.963856220245361,1.963853120803833,3.0963662993599428e-06,1.5063735246658323,0.8777201175689697,0.8777201175689697,0.0,72.8438720703125,58.0,47123.1171875,0.0,675.7117919921875,1.0,280.6982727050781,283.7959289550781,296.2216796875,299.33416748046875,293.1499938964844,293.1499938964844,280.6499938964844,35309.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355560302734375,1.0,0.0,0.0,3.6514604091644287,3.651484251022339,8.896649319467542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.63623046875,0.0,1529.6219482421875,1895.4371337890625,0.0,2800.224609375,0.9028298258781432,1.0,0.0,3.0,1.0,0.0
18087240,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9977139830589294,0.4212528169155121,0.3783311545848846,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8210488557815552,0.233744204044342,0.2223021239042282,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8548475503921509,0.2657410800457001,0.1865934878587722,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8029738664627075,0.2181384563446045,0.2076398581266403,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6989860534667969,0.1424843668937683,0.6465527415275574,284.8921813964844,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3489074707031,284.8980712890625,1.0,0.3769369423389435,1.0,1.0,0.0,1.0,-1.97018837928772,1.970185279846192,3.115585059276782e-06,1.5109444856643677,0.8525610566139221,0.8525610566139221,0.0,68.8241958618164,46.0,47014.1796875,0.0,667.2109985351562,1.0,280.6579895019531,283.8199157714844,296.21685791015625,299.2903137207031,293.1499938964844,293.1499938964844,280.95001220703125,38818.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396782875061035,1.0,0.0,0.0,3.548887014389038,3.548910617828369,8.403837910009315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.33447265625,0.0,1444.060546875,1895.4371337890625,0.0,2838.709228515625,0.8849784731864929,1.0,0.0,3.0,1.0,0.0
18087300,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.4244904220104217,0.3687922656536102,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8311254382133484,0.234950304031372,0.223194271326065,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8655052185058594,0.2666830420494079,0.1870412230491638,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8134555816650391,0.2191987484693527,0.2084053307771682,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7086770534515381,0.1432507485151291,0.6490347385406494,285.03033447265625,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.35791015625,285.0382385253906,1.0,0.3732433021068573,1.0,1.0,0.0,1.0,-1.964267015457153,1.964263916015625,3.0974135825090343e-06,1.5065346956253052,0.9468969106674194,0.9468969106674194,0.0,65.74198150634766,46.0,46393.8125,0.0,652.272216796875,1.0,280.8990478515625,283.9647827148437,296.1547546386719,299.0939636230469,293.1499938964844,293.1499938964844,280.95001220703125,33593.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336262702941895,1.0,0.0,0.0,3.607847929000856,3.6078710556030273,8.685398142915801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.1083984375,0.0,1468.9814453125,1895.4371337890625,0.0,2782.22802734375,0.8961098790168762,1.0,0.0,3.0,1.0,0.0
18087360,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.4299060702323913,0.3546239137649536,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8427133560180664,0.2363094240427017,0.2243129163980484,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8780237436294556,0.2677963376045227,0.1876968294382095,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8247670531272888,0.220400869846344,0.2093796283006668,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7191118597984314,0.1441686898469925,0.6523129940032959,285.022705078125,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3802185058594,285.0181884765625,1.0,0.368888646364212,1.0,1.0,0.0,1.0,-1.9544919729232788,1.95448899269104,3.0671417334815487e-06,1.498976230621338,0.970003306865692,0.970003306865692,0.0,62.462432861328125,34.0,46384.53125,0.0,633.8312377929688,1.0,280.9418334960937,283.9403686523437,296.16357421875,299.14337158203125,293.1499938964844,293.1499938964844,280.6499938964844,32326.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831461489200592,1.0,0.0,0.0,3.7019972801208496,3.70202112197876,9.14461566026148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.4443359375,0.0,1563.917236328125,1895.4371337890625,0.0,2762.0546875,0.9142991900444032,1.0,0.0,3.0,1.0,0.0
18087420,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.4363304674625397,0.3387273550033569,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8565704226493835,0.237473264336586,0.2253961563110351,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8928694128990173,0.268622487783432,0.1882977932691574,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8377989530563354,0.2214179784059524,0.2103188186883926,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7306340932846069,0.1450323313474655,0.6557628512382507,284.85711669921875,284.95001220703125,296.7616577148437,293.1882629394531,296.7606201171875,297.4083251953125,284.84197998046875,1.0,0.3639757037162781,1.0,1.0,0.0,1.0,-1.942698955535889,1.9426958560943604,3.0308547138702124e-06,1.489865779876709,0.8600338697433472,0.8600338697433472,0.0,58.9062614440918,34.0,46923.3984375,0.0,613.138671875,1.0,280.6971435546875,283.7537536621094,296.22857666015625,299.3492736816406,293.1499938964844,293.1499938964844,280.6499938964844,37002.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387808799743652,1.0,0.0,0.0,3.6838319301605225,3.68385648727417,9.055092959897592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.888671875,0.0,1578.7022705078125,1895.4371337890625,0.0,2830.3271484375,0.9107370376586914,1.0,0.0,3.0,1.0,0.0
18087480,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.4437007009983063,0.3216189742088318,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8725606203079224,0.238505944609642,0.2262617647647857,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9098052382469176,0.2692623436450958,0.1886731088161468,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8526928424835205,0.2223062813282013,0.2110501080751419,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.743560254573822,0.1458616554737091,0.6588160991668701,284.8580017089844,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.44171142578125,284.86492919921875,1.0,0.3585202395915985,1.0,1.0,0.0,1.0,-1.928192138671875,1.928189158439636,2.986525487358449e-06,1.4786401987075806,0.8244730830192566,0.8244730830192566,0.0,55.20403289794922,37.0,46263.36328125,0.0,590.2156982421875,1.0,280.6578063964844,283.7961120605469,296.21368408203125,299.2608947753906,293.1499938964844,293.1499938964844,280.95001220703125,41541.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403763175010681,1.0,0.0,0.0,3.516115188598633,3.516138792037964,8.249344887190091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.4853515625,0.0,1429.197509765625,1895.4371337890625,0.0,2845.231201171875,0.879866898059845,1.0,0.0,3.0,1.0,0.0
18087540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.4525127708911896,0.3076328337192535,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8872080445289612,0.2398707717657089,0.2272815555334091,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9263599514961244,0.2703056633472442,0.1891728341579437,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8664310574531555,0.22349913418293,0.2119208723306656,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7556073069572449,0.1469677090644836,0.6626360416412354,285.00634765625,284.95001220703125,296.798583984375,293.1970520019531,296.7975158691406,297.4842529296875,285.01531982421875,1.0,0.3548969328403473,1.0,1.0,0.0,1.0,-1.918842315673828,1.9188393354415887,2.957915739898453e-06,1.47123920917511,0.9156275391578674,0.9156275391578674,0.0,52.364219665527344,37.0,45537.640625,0.0,574.1344604492188,1.0,280.8990478515625,283.9545288085937,296.1454467773437,299.0373840332031,293.1499938964844,293.1499938964844,280.95001220703125,34977.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312296271324158,1.0,0.0,0.0,3.5528154373168945,3.5528383255004883,8.422452424383664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.4970703125,0.0,1420.2666015625,1895.4371337890625,0.0,2759.895263671875,0.8852985501289368,1.0,0.0,3.0,1.0,0.0
18087600,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.4613938629627228,0.2956463396549225,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9011372923851012,0.2413808852434158,0.2285656183958053,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9421351552009584,0.2715241312980652,0.1899180114269256,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8796777725219727,0.2248279899358749,0.2130390852689743,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7674630284309387,0.1482355594635009,0.6675774455070496,285.0063171386719,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5274658203125,285.0034484863281,1.0,0.3522170484066009,1.0,1.0,0.0,1.0,-1.9141573905944824,1.914154410362244,2.9436714612529613e-06,1.4675533771514893,0.936526358127594,0.936526358127594,0.0,50.10652160644531,40.0,45581.46484375,0.0,563.4111938476562,1.0,280.9413757324219,283.9374084472656,296.15777587890625,299.0841979980469,293.1499938964844,293.1499938964844,280.6499938964844,33148.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82694011926651,1.0,0.0,0.0,3.638718605041504,3.638741970062256,8.834667823975906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.86669921875,0.0,1499.384033203125,1895.4371337890625,0.0,2719.980224609375,0.9006914496421814,1.0,0.0,3.0,1.0,0.0
18087660,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.4700627624988556,0.2851500213146209,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.914923906326294,0.24275504052639,0.2298956662416458,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9561840295791626,0.2725071907043457,0.1906633526086807,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8922705054283142,0.2260237038135528,0.2141964137554168,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.779024064540863,0.1494790613651275,0.6730228066444397,284.8592834472656,284.95001220703125,296.83526611328125,293.2059936523437,296.8341979980469,297.5693054199219,284.847900390625,1.0,0.3502276241779327,1.0,1.0,0.0,1.0,-1.9119714498519893,1.911968469619751,2.937043973361142e-06,1.4658375978469849,0.8361526727676392,0.8361526727676392,0.0,48.246726989746094,40.0,46197.84375,0.0,555.7999877929688,1.0,280.6974792480469,283.77117919921875,296.23101806640625,299.2972412109375,293.1499938964844,293.1499938964844,280.6499938964844,38067.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331148028373718,1.0,0.0,0.0,3.601588010787964,3.601611852645874,8.6552847733401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.03857421875,0.0,1495.2379150390625,1895.4371337890625,0.0,2777.460205078125,0.893027663230896,1.0,0.0,3.0,1.0,0.0
