time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087720,297.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.478103369474411,0.277134895324707,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9268031120300292,0.2439915090799331,0.2310165166854858,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9665911197662354,0.2733065187931061,0.1911977380514145,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.902439296245575,0.2270860373973846,0.21515654027462,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7886202335357666,0.1506318747997284,0.6779531836509705,284.8851623535156,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6073303222656,284.8932800292969,1.0,0.3489270806312561,1.0,1.0,0.0,1.0,-1.911405324935913,1.911402463912964,2.935324801001116e-06,1.4653899669647217,0.8232552409172058,0.8232552409172058,0.0,46.89740753173828,60.0,45862.66015625,0.0,551.0081787109375,1.0,280.6584167480469,283.8292541503906,296.2248840332031,299.2312316894531,293.1499938964844,293.1499938964844,280.95001220703125,40887.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343986868858337,1.0,0.0,0.0,3.450870513916016,3.4508934020996094,7.946037499095837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.8828125,0.0,1357.28369140625,1895.4371337890625,0.0,2789.429931640625,0.8656472563743591,1.0,0.0,3.0,1.0,0.0
18087780,297.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.4860559999942779,0.2765717506408691,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9295823574066162,0.2455509752035141,0.2323253154754638,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9683761596679688,0.2744840979576111,0.1918738931417465,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9047232270240784,0.2284433841705322,0.2162879705429077,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7914116978645325,0.1520016938447952,0.6835800409317017,285.0345458984375,284.95001220703125,296.8716735839844,293.2151184082031,296.87060546875,297.64312744140625,285.0457458496094,1.0,0.3508844077587127,1.0,1.0,0.0,1.0,-1.92120897769928,1.9212061166763303,2.9647360406670487e-06,1.4728260040283203,0.9240936040878296,0.9240936040878296,0.0,47.03700256347656,60.0,45550.15234375,0.0,558.42138671875,1.0,280.8966064453125,283.98175048828125,296.1683654785156,299.0428161621094,293.1499938964844,293.1499938964844,280.95001220703125,33906.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263827562332153,1.0,0.0,0.0,3.517661094665528,3.517683506011963,8.256600949607673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.69677734375,0.0,1375.7637939453125,1895.4371337890625,0.0,2714.799072265625,0.8767000436782837,1.0,0.0,3.0,1.0,0.0
18087840,297.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.4928585886955261,0.2813828885555267,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9258543252944946,0.247293010354042,0.233941912651062,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9643867611885072,0.2758659720420837,0.19281567633152,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9013753533363342,0.2299688458442688,0.2177057862281799,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7893592715263367,0.1534895300865173,0.6902276873588562,285.0512390136719,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6687316894531,285.05059814453125,1.0,0.3548297882080078,1.0,1.0,0.0,1.0,-1.9397339820861816,1.9397310018539429,3.021199518116191e-06,1.487178087234497,0.9686979651451112,0.9686979651451112,0.0,48.28419494628906,80.0,46082.828125,0.0,575.8563842773438,1.0,280.9411315917969,283.9721069335937,296.1902160644531,299.12554931640625,293.1499938964844,293.1499938964844,280.6499938964844,31577.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238710165023804,1.0,0.0,0.0,3.6354146003723145,3.6354377269744873,8.818631727081083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.1875,0.0,1484.0439453125,1895.4371337890625,0.0,2691.46826171875,0.8990408778190613,1.0,0.0,3.0,1.0,0.0
18087900,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.4978394210338592,0.2912170588970184,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9161081314086914,0.2488518059253692,0.2355852276086807,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.95447838306427,0.2769815027713775,0.1937535256147384,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8928228616714478,0.2313201129436493,0.2191485166549682,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7827202677726746,0.1548240035772323,0.6969470977783203,284.9170837402344,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.68115234375,284.9053649902344,1.0,0.3605328202247619,1.0,1.0,0.0,1.0,-1.964437484741211,1.9644343852996824,3.0975465961091686e-06,1.5063947439193726,0.8945140242576599,0.8945140242576599,0.0,50.56597900390625,80.0,47398.8203125,0.0,601.6531372070312,1.0,280.6981811523437,283.8019104003906,296.2729187011719,299.3861694335937,293.1499938964844,293.1499938964844,280.6499938964844,34607.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328274488449097,1.0,0.0,0.0,3.66472053527832,3.664744377136232,8.96138260486623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.4267578125,0.0,1539.1470947265625,1895.4371337890625,0.0,2774.781982421875,0.9057006239891052,1.0,0.0,3.0,1.0,0.0
18087960,297.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.5010135769844055,0.305974006652832,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9017887711524964,0.2502547800540924,0.2370480149984359,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9383554458618164,0.2778829038143158,0.1944960653781891,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8795956373214722,0.2325194776058197,0.2204205840826034,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7719147801399231,0.1559712588787078,0.7028995752334595,284.923583984375,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.67938232421875,284.9303283691406,1.0,0.3677280843257904,1.0,1.0,0.0,1.0,-1.99347722530365,1.993474006652832,3.188717300872668e-06,1.5290238857269287,0.8845473527908325,0.8845473527908325,0.0,53.91168975830078,100.0,47825.0546875,0.0,635.0025634765625,1.0,280.6578674316406,283.8228759765625,296.279052734375,299.3807678222656,293.1499938964844,293.1499938964844,280.95001220703125,36983.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382969498634338,1.0,0.0,0.0,3.607068061828613,3.607091665267944,8.681643635100045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.3486328125,0.0,1493.197509765625,1895.4371337890625,0.0,2825.80810546875,0.8967294692993164,1.0,0.0,3.0,1.0,0.0
18088020,297.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.503162682056427,0.3241073489189148,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8861336708068848,0.2519217431545257,0.2386068850755691,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.919123351573944,0.2791196405887604,0.1953184455633163,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8644991517066956,0.233959823846817,0.2217784076929092,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7593598961830139,0.1571987569332122,0.7087842226028442,285.08642578125,284.95001220703125,296.94500732421875,293.23419189453125,296.9440002441406,297.66583251953125,285.09991455078125,1.0,0.376212865114212,1.0,1.0,0.0,1.0,-2.026804208755493,2.0268008708953857,3.295155238447478e-06,1.5549988746643066,1.0,1.0,0.0,58.15657424926758,100.0,47889.90234375,0.0,675.7957153320312,1.0,280.90093994140625,283.9862365722656,296.2281799316406,299.2281188964844,293.1499938964844,293.1499938964844,280.95001220703125,32087.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346679210662842,1.0,0.0,0.0,3.695061683654785,3.695085287094116,9.110383416555124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.05859375,0.0,1554.2503662109375,1895.4371337890625,0.0,2791.94091796875,0.9144489169120787,1.0,0.0,3.0,1.0,0.0
18088080,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.9990000128746032,0.5043544173240662,0.3443778753280639,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.8703652620315552,0.2538090944290161,0.240465834736824,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.900775134563446,0.2806251943111419,0.1964142471551895,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.849549412727356,0.2356050759553909,0.223415195941925,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7468317747116089,0.1585114598274231,0.7153034806251526,285.1410522460937,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.64337158203125,285.14599609375,1.0,0.385821521282196,1.0,1.0,0.0,1.0,-2.064485788345337,2.064482450485229,3.417830157559365e-06,1.5843873023986816,1.0,1.0,0.0,63.16521453857422,118.0,48646.50390625,0.0,724.1682739257812,1.0,280.9424743652344,284.0152587890625,296.2481994628906,299.3299865722656,293.1499938964844,293.1499938964844,280.6499938964844,32194.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359953165054321,1.0,0.0,0.0,3.7791976928710938,3.77922248840332,9.529991871204402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.96435546875,0.0,1652.2296142578125,1895.4371337890625,0.0,2804.323486328125,0.9315040111541748,1.0,0.0,3.0,1.0,0.0
18088140,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.5040790438652039,0.3661628067493438,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8551117777824402,0.2555547952651977,0.2423836439847946,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.883765697479248,0.2819316983222961,0.1975494474172592,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8351998329162598,0.2371178269386291,0.2251082807779312,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.734717071056366,0.1596783548593521,0.721802294254303,285.03521728515625,284.95001220703125,296.9816589355469,293.2440795898437,296.9806823730469,297.6121520996094,285.0244140625,1.0,0.3960418105125427,1.0,1.0,0.0,1.0,-2.10415267944336,2.104149103164673,3.549694838511641e-06,1.6153805255889893,1.0,1.0,0.0,68.82389068603516,118.0,50421.1640625,0.0,778.2572631835938,1.0,280.6950988769531,283.8590087890625,296.32403564453125,299.6102905273437,293.1499938964844,293.1499938964844,280.6499938964844,33035.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477649688720703,1.0,0.0,0.0,3.828367710113525,3.82839298248291,9.779588481251269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.21923828125,0.0,1717.54736328125,1895.4371337890625,0.0,2914.34130859375,0.9432042837142944,1.0,0.0,3.0,1.0,0.0
18088200,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.5023213028907776,0.3897948861122131,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8400542140007019,0.2570795118808746,0.2441056817770004,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.86665940284729,0.2829486727714538,0.1984849423170089,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8208049535751343,0.2384202033281326,0.2266184538602829,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7223904132843018,0.160626009106636,0.7274529933929443,285.0068054199219,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5726623535156,285.0091247558594,1.0,0.4068047702312469,1.0,1.0,0.0,1.0,-2.144326686859131,2.144322872161865,3.6860124055237975e-06,1.6467756032943726,1.0,1.0,0.0,75.22888946533203,136.0,51311.95703125,0.0,837.4410400390625,1.0,280.6565856933594,283.8282165527344,296.3293762207031,299.6378173828125,293.1499938964844,293.1499938964844,280.3500061035156,33697.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561890721321106,1.0,0.0,0.0,3.866514205932617,3.86653995513916,9.97545043901482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.919921875,0.0,1769.40283203125,1895.4371337890625,0.0,2993.269287109375,0.9522846341133118,1.0,0.0,3.0,1.0,0.0
18088260,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.4993278682231903,0.4145534932613373,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.825798749923706,0.2585039138793945,0.2457501143217086,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8505148887634277,0.2838386297225952,0.1993409991264343,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8062767386436462,0.2396236807107925,0.2280530631542205,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7096849083900452,0.1614373326301574,0.7325658202171326,284.8952941894531,284.95001220703125,297.0183410644531,293.25421142578125,297.01739501953125,297.5271911621094,284.8880310058594,1.0,0.4179627299308777,1.0,1.0,0.0,1.0,-2.184929847717285,2.1849260330200195,3.82660391551326e-06,1.6785054206848145,0.9425819516181946,0.9425819516181946,0.0,82.27913665771484,136.0,53012.34375,0.0,901.5067749023438,1.0,280.3955078125,283.67510986328125,296.3621520996094,299.84423828125,293.1499938964844,293.1499938964844,280.3500061035156,35596.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685317635536194,1.0,0.0,0.0,3.8754167556762695,3.87544298171997,1.0021440175478349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.5986328125,0.0,1795.51123046875,1895.4371337890625,0.0,3109.037109375,0.9543589949607848,1.0,0.0,3.0,1.0,0.0
18088320,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.4952360391616821,0.4401251077651977,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8119341731071472,0.2598593831062317,0.2472800463438034,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8355104923248291,0.2846454083919525,0.2000863850116729,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7914724349975586,0.2407562136650085,0.229376882314682,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6963633298873901,0.1621485352516174,0.7370728254318237,284.9171447753906,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4701843261719,284.92401123046875,1.0,0.4293756186962127,1.0,1.0,0.0,1.0,-2.225380182266236,2.22537612915039,3.969475983467419e-06,1.710114598274231,0.9388826489448548,0.9388826489448548,0.0,89.92610931396484,124.0,53688.51953125,0.0,969.898681640625,1.0,280.35662841796875,283.6994934082031,296.33868408203125,299.8095703125,293.1499938964844,293.1499938964844,280.04998779296875,36913.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752633929252625,1.0,0.0,0.0,3.833429098129273,3.8334550857543945,9.805463605516709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.341796875,0.0,1754.1553955078125,1895.4371337890625,0.0,3172.1767578125,0.9473456144332886,1.0,0.0,3.0,1.0,0.0
18088380,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9897993803024292,0.491642028093338,0.44416543841362,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.799989640712738,0.2611888349056244,0.2488207072019577,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8235477209091187,0.2854354083538055,0.2008520811796188,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.779533326625824,0.241855651140213,0.2307023108005523,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.6854531168937683,0.1628070920705795,0.7413875460624695,284.8222045898437,284.95001220703125,297.05499267578125,293.2645874023437,297.0540771484375,297.4206237792969,284.8172302246094,1.0,0.4359813034534454,1.0,1.0,0.0,1.0,-2.2422690391540527,2.242264986038208,4.029159299534513e-06,1.7228461503982544,0.8531548380851746,0.8531548380851746,0.0,96.4646453857422,124.0,54720.5234375,0.0,1010.7931518554688,1.0,280.0968322753906,283.5703430175781,296.35711669921875,299.9746398925781,293.1499938964844,293.1499938964844,280.04998779296875,40168.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852764964103699,1.0,0.0,0.0,3.768592596054077,3.76861834526062,9.47658008954022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.6455078125,0.0,1701.3568115234375,1895.4371337890625,0.0,3266.007568359375,0.9321588277816772,1.0,0.0,3.0,1.0,0.0
18088440,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.978450894355774,0.4908971488475799,0.4423897564411163,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7915489673614502,0.2625139057636261,0.2502166032791137,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.814970076084137,0.2862215638160705,0.2014996111392974,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7712815999984741,0.2429440915584564,0.2318815737962722,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6778157353401184,0.1634712815284729,0.7450953125953674,284.8765869140625,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3968505859375,284.8837585449219,1.0,0.4400548636913299,1.0,1.0,0.0,1.0,-2.246021747589112,2.2460176944732666,4.044921752210939e-06,1.727095603942871,0.8526926636695862,0.8526926636695862,0.0,101.43215942382812,112.0,54481.2421875,0.0,1034.7586669921875,1.0,280.05743408203125,283.6398010253906,296.3201599121094,299.8695678710937,293.1499938964844,293.1499938964844,280.3500061035156,41127.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884174227714539,1.0,0.0,0.0,3.629152774810791,3.62917733192444,8.7882779098436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.0126953125,0.0,1548.2470703125,1895.4371337890625,0.0,3295.404052734375,0.9053624868392944,1.0,0.0,3.0,1.0,0.0
18088500,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9750441312789916,0.492380291223526,0.4428095817565918,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7898068428039551,0.2642106711864471,0.2516954839229584,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.812714159488678,0.2874633371829986,0.2022438496351242,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7694775462150574,0.2443764060735702,0.2331255078315735,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6761161088943481,0.164428025484085,0.7489990592002869,285.031494140625,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3934020996094,285.0393371582031,1.0,0.4425894916057586,1.0,1.0,0.0,1.0,-2.255373954772949,2.2553699016571045,4.078750407643383e-06,1.7344385385513306,0.9562808275222778,0.9562808275222778,0.0,103.41321563720705,112.0,54056.24609375,0.0,1052.1148681640625,1.0,280.3009338378906,283.7977905273437,296.2538757324219,299.657958984375,293.1499938964844,293.1499938964844,280.3500061035156,34489.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823204636573792,1.0,0.0,0.0,3.685289859771729,3.6853139400482178,9.062261483450128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.7265625,0.0,1561.372314453125,1895.4371337890625,0.0,3238.322998046875,0.9143166542053224,1.0,0.0,3.0,1.0,0.0
18088560,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9773022532463074,0.4946669936180115,0.4445640742778778,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7926036715507507,0.2661113440990448,0.2534020543098449,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8148776292800903,0.2889340221881866,0.2032025307416916,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7720046043395996,0.2460004687309265,0.234575554728508,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6784807443618774,0.1655882894992828,0.7537405490875244,285.0428161621094,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3975830078125,285.04205322265625,1.0,0.4439594745635986,1.0,1.0,0.0,1.0,-2.268117427825928,2.268113136291504,4.125120540265925e-06,1.7444636821746826,0.9948815703392028,0.9948815703392028,0.0,103.30174255371094,100.0,54467.77734375,0.0,1065.1126708984375,1.0,280.3424377441406,283.7920837402344,296.2658386230469,299.7272644042969,293.1499938964844,293.1499938964844,280.04998779296875,32664.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880808413028717,1.0,0.0,0.0,3.775266647338867,3.775291204452514,9.510175686955336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.1923828125,0.0,1651.238525390625,1895.4371337890625,0.0,3224.156494140625,0.9312955737113952,1.0,0.0,3.0,1.0,0.0
18088620,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9822455644607544,0.4964940547943115,0.4463849663734436,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7978852987289429,0.2678211331367492,0.2550579309463501,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8193408250808716,0.2901326417922973,0.2041022032499313,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7769300937652588,0.247446984052658,0.2359763383865356,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6831220388412476,0.1666816473007202,0.7585391998291016,284.9002685546875,284.95001220703125,297.1283264160156,293.2859802246094,297.12744140625,297.39752197265625,284.8910522460937,1.0,0.4443705081939697,1.0,1.0,0.0,1.0,-2.2808241844177246,2.280819892883301,4.1717612475622445e-06,1.7545324563980105,0.9101410508155824,0.9101410508155824,0.0,101.9275131225586,100.0,55635.296875,0.0,1073.283935546875,1.0,280.0953369140625,283.6204528808594,296.33154296875,299.9695129394531,293.1499938964844,293.1499938964844,280.04998779296875,35685.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888617217540741,1.0,0.0,0.0,3.784299850463867,3.784325122833252,9.55574137151416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.9130859375,0.0,1685.343505859375,1895.4371337890625,0.0,3297.273681640625,0.9333531260490416,1.0,0.0,3.0,1.0,0.0
18088680,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.98821759223938,0.4980946779251098,0.4477173388004303,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8044880032539368,0.2693913877010345,0.2564664781093597,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8249248266220093,0.2911342084407806,0.2047584950923919,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7831701040267944,0.248757779598236,0.2371421903371811,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6889935731887817,0.1677069216966629,0.7627065181732178,284.9054870605469,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3944702148437,284.9095764160156,1.0,0.4439360499382019,1.0,1.0,0.0,1.0,-2.2913131713867188,2.291308879852295,4.210513452562736e-06,1.7628675699234009,0.8943317532539368,0.8943317532539368,0.0,99.78395080566406,88.0,55684.3828125,0.0,1076.1405029296875,1.0,280.0569763183594,283.6378173828125,296.32763671875,299.931884765625,293.1499938964844,293.1499938964844,280.3500061035156,37914.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921183347702026,1.0,0.0,0.0,3.713615894317627,3.7136409282684326,9.202106525663112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.74462890625,0.0,1619.677490234375,1895.4371337890625,0.0,3330.01220703125,0.9210203886032104,1.0,0.0,3.0,1.0,0.0
18088740,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9961097240447998,0.5005097389221191,0.4493380486965179,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8132935166358948,0.2712624967098236,0.2579304277896881,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8327802419662476,0.2924961149692535,0.2054606974124908,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7918476462364197,0.2503430545330047,0.2383511066436767,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6970770359039307,0.1689459830522537,0.7670613527297974,285.0537109375,284.95001220703125,297.1650085449219,293.2970275878906,297.16412353515625,297.3984069824219,285.0618591308594,1.0,0.4429046213626861,1.0,1.0,0.0,1.0,-2.302541494369507,2.302537202835083,4.25205735155032e-06,1.7717053890228271,1.0,1.0,0.0,96.68815612792967,88.0,55246.7265625,0.0,1076.0692138671875,1.0,280.3030090332031,283.7938232421875,296.2763366699219,299.7454528808594,293.1499938964844,293.1499938964844,280.3500061035156,33441.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869386315345764,1.0,0.0,0.0,3.772270679473877,3.772295475006104,9.495087738287112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.4501953125,0.0,1653.7203369140625,1895.4371337890625,0.0,3281.56640625,0.9326531291007996,1.0,0.0,3.0,1.0,0.0
18088800,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.5036365985870361,0.4449754655361175,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8217938542366028,0.2733311951160431,0.259697675704956,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8408370018005371,0.2940843999385834,0.2064276486635208,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8006638884544373,0.2521111071109772,0.2398404031991958,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7052878737449646,0.1703453510999679,0.7724922299385071,285.0721435546875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.40771484375,285.0716552734375,1.0,0.4411722421646118,1.0,1.0,0.0,1.0,-2.3079030513763428,2.307898759841919,4.273280410416192e-06,1.7766647338867188,1.0,1.0,0.0,93.74491119384766,76.0,55473.29296875,0.0,1070.7291259765625,1.0,280.343017578125,283.7977600097656,296.2920837402344,299.81964111328125,293.1499938964844,293.1499938964844,280.04998779296875,33220.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860973715782166,1.0,0.0,0.0,3.838932752609253,3.8389580249786377,9.833639751377632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.5361328125,0.0,1731.8270263671875,1895.4371337890625,0.0,3273.692138671875,0.9457297325134276,1.0,0.0,3.0,1.0,0.0
18088860,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.5076981782913208,0.4336529076099396,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.830144464969635,0.275177389383316,0.2614529728889465,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8489918112754822,0.2953712344169616,0.2073672413825988,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8093865513801575,0.2536708414554596,0.2413179874420166,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7133328914642334,0.1716326475143432,0.7780386209487915,284.9161682128906,284.95001220703125,297.20166015625,293.30828857421875,297.2007751464844,297.4216003417969,284.9026184082031,1.0,0.4386707544326782,1.0,1.0,0.0,1.0,-2.306998014450073,2.3069937229156494,4.269625605957117e-06,1.7757890224456787,0.9453160166740416,0.9453160166740416,0.0,90.76226806640624,76.0,56521.98828125,0.0,1057.5616455078125,1.0,280.09405517578125,283.6097106933594,296.35479736328125,300.0552978515625,293.1499938964844,293.1499938964844,280.04998779296875,34910.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938611149787903,1.0,0.0,0.0,3.860815525054932,3.8608412742614746,9.946066938937292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.580078125,0.0,1771.979736328125,1895.4371337890625,0.0,3346.296875,0.9506212472915648,1.0,0.0,3.0,1.0,0.0
18088920,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.5125687122344971,0.4216053485870361,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8389541506767273,0.2768011093139648,0.2629295885562897,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8576870560646057,0.2963632643222809,0.2080356180667877,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8180822730064392,0.2550171911716461,0.2425326853990554,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7212445735931396,0.1727931499481201,0.7828382849693298,284.88677978515625,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4388427734375,284.8891906738281,1.0,0.4354982674121856,1.0,1.0,0.0,1.0,-2.302331924438477,2.3023276329040527,4.252740836818703e-06,1.7723671197891235,0.9051485657691956,0.9051485657691956,0.0,87.57495880126953,64.0,56280.12890625,0.0,1040.0849609375,1.0,280.0564880371094,283.6017761230469,296.3479309082031,300.0028991699219,293.1499938964844,293.1499938964844,279.75,38039.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970012068748474,1.0,0.0,0.0,3.791567325592041,3.791593074798584,9.592478136255522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.9853515625,0.0,1712.2979736328125,1895.4371337890625,0.0,3375.614990234375,0.938073456287384,1.0,0.0,3.0,1.0,0.0
18088980,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9990000128746032,0.5184629559516907,0.4080641865730285,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.8491507172584534,0.2784062325954437,0.2643454968929291,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8678470849990845,0.2973214387893677,0.2086410671472549,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8276814818382263,0.2563390135765075,0.2436830848455429,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7299231886863708,0.1739601641893386,0.7875041365623474,284.7889099121094,284.95001220703125,297.23834228515625,293.3197631835937,297.2374267578125,297.462646484375,284.7899475097656,1.0,0.4317650496959686,1.0,1.0,0.0,1.0,-2.295484066009521,2.2954797744750977,4.227821136737475e-06,1.7672301530838013,0.8040417432785034,0.8040417432785034,0.0,84.04537200927734,64.0,56508.05078125,0.0,1019.0508422851562,1.0,279.7986145019531,283.497314453125,296.36700439453125,300.117431640625,293.1499938964844,293.1499938964844,279.75,43776.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025467038154602,1.0,0.0,0.0,3.645524024963379,3.645549297332764,8.867745577845199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.0556640625,0.0,1586.30517578125,1895.4371337890625,0.0,3427.3115234375,0.9066385626792908,1.0,0.0,3.0,1.0,0.0
18089040,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.5255700349807739,0.3930529654026031,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8610520362854004,0.2801306545734405,0.2657321691513061,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8797092437744141,0.2984182238578796,0.2092140316963195,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8386051654815674,0.2577641606330871,0.2447989135980606,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7397819757461548,0.1752259582281112,0.7921552062034607,284.8755187988281,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4942626953125,284.8794250488281,1.0,0.4275351762771606,1.0,1.0,0.0,1.0,-2.2867355346679688,2.286731481552124,4.195975634502247e-06,1.7605977058410645,0.8220963478088379,0.8220963478088379,0.0,80.2241439819336,67.0,56038.3203125,0.0,995.0341796875,1.0,279.7582702636719,283.5906677246094,296.3334350585937,299.9857788085937,293.1499938964844,293.1499938964844,280.04998779296875,42123.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014763236045836,1.0,0.0,0.0,3.493223190307617,3.493246793746948,8.142279170897382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.75732421875,0.0,1409.4915771484375,1895.4371337890625,0.0,3417.342041015625,0.876704216003418,1.0,0.0,3.0,1.0,0.0
18089100,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.5339191555976868,0.3810144364833832,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8718611001968384,0.2822120189666748,0.2674096524715423,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8903073072433472,0.2999389171600342,0.2100388407707214,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8484423160552979,0.2595180869102478,0.2461820840835571,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7487801313400269,0.1767706722021103,0.797904372215271,285.0091857910156,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5362243652344,285.014892578125,1.0,0.4251913130283355,1.0,1.0,0.0,1.0,-2.283833742141724,2.2838294506073,4.185294528724626e-06,1.7583142518997192,0.9069196581840516,0.9069196581840516,0.0,77.37411499023438,67.0,55387.67578125,0.0,980.9553833007812,1.0,279.9974365234375,283.7339172363281,296.27880859375,299.7693786621094,293.1499938964844,293.1499938964844,280.04998779296875,35271.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892836332321167,1.0,0.0,0.0,3.536485433578491,3.536508083343506,8.345205060322769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.53857421875,0.0,1405.2232666015625,1895.4371337890625,0.0,3336.72265625,0.8818870186805725,1.0,0.0,3.0,1.0,0.0
18089160,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.5424225926399231,0.3706249594688415,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8822668790817261,0.2844408750534057,0.2693821489810943,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9003797769546509,0.3016152083873749,0.2111142426729202,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8579543828964233,0.2614104151725769,0.2478401958942413,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7576140761375427,0.178470104932785,0.8048394322395325,285.00323486328125,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.57891845703125,285.0018005371094,1.0,0.4236833453178406,1.0,1.0,0.0,1.0,-2.285332202911377,2.285327911376953,4.1909388528438285e-06,1.7595679759979248,0.923202395439148,0.923202395439148,0.0,75.10818481445312,70.0,55566.97265625,0.0,973.67431640625,1.0,280.041259765625,283.7181396484375,296.2982177734375,299.8330993652344,293.1499938964844,293.1499938964844,279.75,33610.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889247715473175,1.0,0.0,0.0,3.613066911697388,3.613090038299561,8.710543966117257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.591796875,0.0,1474.7659912109375,1895.4371337890625,0.0,3303.171630859375,0.8952810168266296,1.0,0.0,3.0,1.0,0.0
18089220,297.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.5502619743347168,0.3621131777763366,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8915005326271057,0.2864483892917633,0.2713255882263183,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9093515276908876,0.3029924035072326,0.2121411263942718,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8664571046829224,0.2630970478057861,0.2494736015796661,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7656671404838562,0.1800650358200073,0.8119438290596008,284.87286376953125,284.95001220703125,297.3116760253906,293.3434143066406,297.3107604980469,297.6136779785156,284.86785888671875,1.0,0.4228978455066681,1.0,1.0,0.0,1.0,-2.289169311523437,2.2891650199890137,4.2053138713527005e-06,1.7627229690551758,0.8344076871871948,0.8344076871871948,0.0,73.38185119628906,70.0,56305.2421875,0.0,970.8767700195312,1.0,279.7994384765625,283.5719909667969,296.36578369140625,300.0558166503906,293.1499938964844,293.1499938964844,279.75,38260.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948180675506592,1.0,0.0,0.0,3.5711116790771484,3.5711352825164795,8.509423992109078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7275390625,0.0,1463.7066650390625,1895.4371337890625,0.0,3355.235107421875,0.8866629600524902,1.0,0.0,3.0,1.0,0.0
18089280,297.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.5576744675636292,0.3557071685791015,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8989733457565308,0.2883766293525696,0.2730817496776581,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.916841208934784,0.3042576313018799,0.2129801362752914,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8733689785003662,0.2647032141685486,0.2509312033653259,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7723753452301025,0.181612029671669,0.818595290184021,284.9165344238281,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6424560546875,284.9202880859375,1.0,0.4227020144462585,1.0,1.0,0.0,1.0,-2.294329881668091,2.294325828552246,4.224767963023624e-06,1.7670111656188965,0.8428030014038086,0.8428030014038086,0.0,72.18537902832031,73.0,56208.453125,0.0,971.4951782226562,1.0,279.758544921875,283.6235046386719,296.36328125,300.0018615722656,293.1499938964844,293.1499938964844,280.04998779296875,38902.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960940837860107,1.0,0.0,0.0,3.474817037582397,3.474839925765991,8.056700266934058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.2373046875,0.0,1367.5394287109375,1895.4371337890625,0.0,3367.149169921875,0.8694753050804138,1.0,0.0,3.0,1.0,0.0
18089340,297.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.565284013748169,0.3503313064575195,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9058963656425476,0.2905836701393127,0.2749738097190857,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9238484501838684,0.3058544099330902,0.2139329314231872,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8797544240951538,0.2665622234344482,0.2525090873241424,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7786456346511841,0.1833432912826538,0.8256869912147522,285.04205322265625,284.95001220703125,297.34832763671875,293.35552978515625,297.3474426269531,297.6720275878906,285.0472717285156,1.0,0.4230476021766662,1.0,1.0,0.0,1.0,-2.3016998767852783,2.3016955852508545,4.252514827385312e-06,1.7730684280395508,0.934895932674408,0.934895932674408,0.0,71.29622650146484,73.0,55855.25390625,0.0,975.591796875,1.0,279.9974975585937,283.7527770996094,296.3206787109375,299.8271484375,293.1499938964844,293.1499938964844,280.04998779296875,33272.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899165987968445,1.0,0.0,0.0,3.548847913742065,3.54887056350708,8.40365203202964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.5087890625,0.0,1403.67822265625,1895.4371337890625,0.0,3309.427490234375,0.8826619982719421,1.0,0.0,3.0,1.0,0.0
18089400,297.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.5728287100791931,0.3455659449100494,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.913054585456848,0.292912870645523,0.2771033346652984,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9307443499565125,0.307583212852478,0.2150900214910507,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8860150575637817,0.2685346603393554,0.2543050646781921,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7848373055458069,0.1851729899644851,0.8335740566253662,285.03436279296875,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6988830566406,285.0322570800781,1.0,0.423897385597229,1.0,1.0,0.0,1.0,-2.311552286148072,2.3115479946136475,4.2894894249911886e-06,1.7810146808624268,0.9608433842658995,0.9608433842658995,0.0,70.62403869628906,91.0,56273.8515625,0.0,983.1336669921876,1.0,280.0413513183594,283.73095703125,296.343017578125,299.91326904296875,293.1499938964844,293.1499938964844,279.75,32007.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885622024536133,1.0,0.0,0.0,3.64803957939148,3.648062944412232,8.879988513399439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.462890625,0.0,1501.1334228515625,1895.4371337890625,0.0,3296.758544921875,0.9019961953163148,1.0,0.0,3.0,1.0,0.0
18089460,297.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.5793248414993286,0.3474586009979248,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9137976169586182,0.2950053215026855,0.2792221009731293,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9306557178497314,0.3090032935142517,0.2162151783704757,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8864867091178894,0.2702884972095489,0.2560959458351135,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.785942554473877,0.1868568360805511,0.8415918946266174,284.8961486816406,284.95001220703125,297.385009765625,293.3678894042969,297.3841247558594,297.7167053222656,284.88970947265625,1.0,0.4274630546569824,1.0,1.0,0.0,1.0,-2.329488754272461,2.329484224319458,4.356335466582095e-06,1.794978141784668,0.8758888840675354,0.8758888840675354,0.0,71.56248474121094,91.0,57454.0390625,0.0,1005.5900268554688,1.0,279.7981872558594,283.5690002441406,296.41070556640625,300.1596984863281,293.1499938964844,293.1499938964844,279.75,35874.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961740136146545,1.0,0.0,0.0,3.649695873260498,3.6497199535369873,8.888052889233222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.3896484375,0.0,1531.8912353515625,1895.4371337890625,0.0,3367.89501953125,0.9029765725135804,1.0,0.0,3.0,1.0,0.0
18089520,297.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.5843676328659058,0.3547424972057342,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9090858697891236,0.296979159116745,0.2811520099639892,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9247249960899352,0.3102766573429107,0.2171551138162613,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8821201920509338,0.2719261944293976,0.2577126324176788,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7827378511428833,0.1884272843599319,0.8490334153175354,284.925537109375,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7193603515625,284.9303894042969,1.0,0.43250572681427,1.0,1.0,0.0,1.0,-2.352560043334961,2.352555513381958,4.44326406068285e-06,1.813019633293152,0.8793763518333435,0.8793763518333435,0.0,73.79582214355469,109.0,57767.62890625,0.0,1039.04736328125,1.0,279.7579345703125,283.6018981933594,296.4098205566406,300.1338806152344,293.1499938964844,293.1499938964844,280.04998779296875,37237.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997039794921875,1.0,0.0,0.0,3.5894906520843506,3.5895142555236816,8.597237979302008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.79736328125,0.0,1475.9942626953125,1895.4371337890625,0.0,3400.824951171875,0.8932669162750244,1.0,0.0,3.0,1.0,0.0
