time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089580,297.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.5886577367782593,0.3653677403926849,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9019668698310852,0.2992579042911529,0.2832250595092773,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9159666895866394,0.3119203150272369,0.2182193398475647,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8753246068954468,0.2738409638404846,0.2594579458236694,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7773075699806213,0.1901549398899078,0.8567818403244019,285.0711975097656,284.95001220703125,297.4216613769531,293.3804626464844,297.4208068847656,297.7161865234375,285.0789489746094,1.0,0.4388600885868072,1.0,1.0,0.0,1.0,-2.380489110946656,2.3804845809936523,4.549588993540965e-06,1.834798812866211,0.9911402463912964,0.9911402463912964,0.0,76.94037628173828,109.0,57753.1015625,0.0,1082.15087890625,1.0,280.0005187988281,283.7464904785156,296.3672180175781,299.9778747558594,293.1499938964844,293.1499938964844,280.04998779296875,32327.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956637978553772,1.0,0.0,0.0,3.67589807510376,3.675921678543091,9.016131343742018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.7978515625,0.0,1534.5015869140625,1895.4371337890625,0.0,3363.131591796875,0.9102197289466858,1.0,0.0,3.0,1.0,0.0
18089640,297.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.5920649170875549,0.3783268332481384,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8937891125679016,0.3017186820507049,0.2855991423130035,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9062219858169556,0.3137716650962829,0.2195451110601425,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8673872947692871,0.2759269773960113,0.261482685804367,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.7707899212837219,0.1919771134853363,0.8653579354286194,285.09619140625,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.70635986328125,285.09844970703125,1.0,0.4463667571544647,1.0,1.0,0.0,1.0,-2.4132301807403564,2.4132254123687744,4.675868240155978e-06,1.8603105545043943,1.0,1.0,0.0,80.83879089355469,112.0,58517.7265625,0.0,1134.7486572265625,1.0,280.0423583984375,283.75244140625,296.389404296875,300.08514404296875,293.1499938964844,293.1499938964844,279.75,32006.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964261412620544,1.0,0.0,0.0,3.76798677444458,3.768011331558228,9.47353441915766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.685546875,0.0,1637.593994140625,1895.4371337890625,0.0,3370.248046875,0.9288467764854432,1.0,0.0,3.0,1.0,0.0
18089700,297.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9990000128746032,0.5942981839179993,0.3887960612773895,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8879320621490479,0.3039508759975433,0.2879306674003601,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8994885087013245,0.3153397142887115,0.2208275496959686,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8617183566093445,0.2778066098690033,0.2634704411029815,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7662150859832764,0.1936156600713729,0.8736459612846375,284.97137451171875,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6863098144531,284.9610595703125,1.0,0.4525503516197204,1.0,1.0,0.0,1.0,-2.4425063133239746,2.4425015449523926,4.790730145032285e-06,1.8833473920822144,0.9781790375709534,0.9781790375709534,0.0,84.1737060546875,112.0,60240.82421875,0.0,1182.267578125,1.0,279.7953186035156,283.5843811035156,296.4560241699219,300.3629455566406,293.1499938964844,293.1499938964844,279.75,33140.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059625864028932,1.0,0.0,0.0,3.8171467781066895,3.817172050476074,9.72234488472168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5322265625,0.0,1704.8272705078125,1895.4371337890625,0.0,3459.097900390625,0.9403424263000488,1.0,0.0,3.0,1.0,0.0
18089760,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.595889687538147,0.3986977934837341,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8824494481086731,0.3059204220771789,0.2899623215198517,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8931592702865601,0.3166017830371856,0.2218448519706726,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8564472794532776,0.2794462740421295,0.2651851177215576,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7619067430496216,0.1950340270996093,0.8808109760284424,284.9466552734375,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.66168212890625,284.9488220214844,1.0,0.4583571851253509,1.0,1.0,0.0,1.0,-2.468737363815308,2.4687323570251465,4.894722678727703e-06,1.9039113521575928,0.9610421657562256,0.9610421657562256,0.0,87.3477554321289,115.0,60808.94140625,0.0,1226.5252685546875,1.0,279.7567138671875,283.5613708496094,296.4576416015625,300.36883544921875,293.1499938964844,293.1499938964844,279.45001220703125,34913.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911858081817627,1.0,0.0,0.0,3.819552421569824,3.819577932357788,9.734602599564823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.9853515625,0.0,1721.607421875,1895.4371337890625,0.0,3513.839599609375,0.9425076246261596,1.0,0.0,3.0,1.0,0.0
18089820,297.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9990000128746032,0.5971807241439819,0.4079966247081756,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8775278925895691,0.3077975511550903,0.291887491941452,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8874003887176514,0.3177661299705505,0.2227770239114761,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.851732075214386,0.2810004353523254,0.2668015956878662,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7580150365829468,0.1963492184877395,0.8874290585517883,284.8416748046875,284.95001220703125,297.4949951171875,293.40625,297.4941711425781,297.6368713378906,284.8401794433594,1.0,0.4638046622276306,1.0,1.0,0.0,1.0,-2.49323844909668,2.4932334423065186,4.992888534616213e-06,1.9231154918670648,0.87421053647995,0.87421053647995,0.0,90.38611602783205,115.0,62027.265625,0.0,1268.9632568359375,1.0,279.4970397949219,283.4295349121094,296.4829406738281,300.5482788085937,293.1499938964844,293.1499938964844,279.45001220703125,38615.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920632302761078,1.0,0.0,0.0,3.77224063873291,3.772266149520874,9.494935966358752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.9931640625,0.0,1693.6932373046875,1895.4371337890625,0.0,3594.992919921875,0.9323121905326844,1.0,0.0,3.0,1.0,0.0
18089880,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.5984603762626648,0.4167695641517639,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8730656504631042,0.309696227312088,0.2937047183513641,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8821134567260742,0.3189689517021179,0.2236227691173553,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8474641442298889,0.2825717329978943,0.2683171033859253,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7544593214988708,0.1976394653320312,0.8935222625732422,284.9010314941406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.614013671875,284.9063415527344,1.0,0.4689207971096039,1.0,1.0,0.0,1.0,-2.516121864318848,2.5161166191101074,5.0854746405093465e-06,1.9410521984100344,0.8857674598693848,0.8857674598693848,0.0,93.2998504638672,118.0,62274.30859375,0.0,1309.620849609375,1.0,279.45733642578125,283.4859313964844,296.4583435058594,300.4783935546875,293.1499938964844,293.1499938964844,279.75,38738.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237751364707948,1.0,0.0,0.0,3.691208124160767,3.691233158111572,9.091392030313729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4111328125,0.0,1600.2200927734375,1895.4371337890625,0.0,3623.956298828125,0.9172484874725342,1.0,0.0,3.0,1.0,0.0
18089940,297.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.6004700660705566,0.4242691099643707,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.869846761226654,0.3119686841964721,0.2957254946231842,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8781529068946838,0.3206216096878052,0.2246562838554382,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8443560600280762,0.2844882011413574,0.2700180113315582,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7519071698188782,0.1991640329360962,0.900111973285675,285.0541076660156,284.95001220703125,297.5316772460937,293.4194641113281,297.5308532714844,297.5999450683594,285.0608215332031,1.0,0.47379070520401,1.0,1.0,0.0,1.0,-2.5387625694274902,2.53875732421875,5.1778852139250375e-06,1.958774209022522,0.9961594343185424,0.9961594343185424,0.0,95.9366683959961,118.0,62076.43359375,0.0,1349.4556884765625,1.0,279.7026672363281,283.63970947265625,296.4083251953125,300.2978210449219,293.1499938964844,293.1499938964844,279.75,33454.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194852709770204,1.0,0.0,0.0,3.759959936141968,3.7599844932556152,9.43321424529131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.9833984375,0.0,1639.359130859375,1895.4371337890625,0.0,3584.4072265625,0.9299354553222656,1.0,0.0,3.0,1.0,0.0
18090000,297.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9990000128746032,0.6029009222984314,0.4303683638572693,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8679701089859009,0.3144352436065674,0.2980495393276214,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.875623345375061,0.3224919438362121,0.2259552031755447,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8424950242042542,0.2865910828113556,0.2720015943050384,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7504774928092957,0.2008388936519622,0.9076603055000304,285.0768737792969,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5911865234375,285.0785827636719,1.0,0.4784958958625793,1.0,1.0,0.0,1.0,-2.561896800994873,2.561891555786133,5.273204351396998e-06,1.9768937826156616,1.0,1.0,0.0,98.27374267578124,121.0,62627.296875,0.0,1389.27294921875,1.0,279.7429504394531,283.6484680175781,296.4252014160156,300.3887634277344,293.1499938964844,293.1499938964844,279.45001220703125,33086.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196252822875975,1.0,0.0,0.0,3.831111907958984,3.831137180328369,9.793612889552603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.4560546875,0.0,1721.2734375,1895.4371337890625,0.0,3585.699951171875,0.943872332572937,1.0,0.0,3.0,1.0,0.0
18090060,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6048392057418823,0.4361404776573181,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8663110136985779,0.3165864646434784,0.300322026014328,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8733128905296326,0.3239891231060028,0.2272025197744369,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.84084153175354,0.2884018719196319,0.2739418745040893,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7492372989654541,0.2022920101881027,0.9150943756103516,284.94842529296875,284.95001220703125,297.5679931640625,293.4327697753906,297.5672302246094,297.5787658691406,284.939453125,1.0,0.4830305278301239,1.0,1.0,0.0,1.0,-2.584328413009644,2.584322929382324,5.366603545553517e-06,1.994530439376831,0.9677554965019226,0.9677554965019226,0.0,100.53438568115234,121.0,64207.08984375,0.0,1428.4833984375,1.0,279.4941711425781,283.4822692871094,296.4847412109375,300.6508178710937,293.1499938964844,293.1499938964844,279.45001220703125,34258.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277037978172302,1.0,0.0,0.0,3.8625662326812735,3.862592220306397,9.95508912637888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.8017578125,0.0,1768.976318359375,1895.4371337890625,0.0,3660.076171875,0.951095461845398,1.0,0.0,3.0,1.0,0.0
18090120,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9990000128746032,0.6061434745788574,0.4426079094409942,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8638572692871094,0.3183515667915344,0.3021889925003052,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.870157778263092,0.3250585794448852,0.228105753660202,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8384494781494141,0.2898404598236084,0.2754995822906494,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7472741603851318,0.2034164816141128,0.9210511445999146,284.9345703125,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5613708496094,284.93701171875,1.0,0.4873313307762146,1.0,1.0,0.0,1.0,-2.604461431503296,2.604455947875977,5.451293873193208e-06,2.010438680648804,0.9521846771240234,0.9521846771240234,0.0,102.9269027709961,124.0,64595.6640625,0.0,1465.8184814453125,1.0,279.4564208984375,283.4713134765625,296.4837646484375,300.63916015625,293.1499938964844,293.1499938964844,279.1499938964844,35926.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320688843727112,1.0,0.0,0.0,3.844223737716675,3.844249725341797,9.860764293989632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.13671875,0.0,1759.599853515625,1895.4371337890625,0.0,3700.090087890625,0.9488072991371156,1.0,0.0,3.0,1.0,0.0
18090180,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.6070508360862732,0.449199765920639,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8612108826637268,0.3199324905872345,0.3038612604141235,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8668195009231567,0.3259422779083252,0.2288607209920883,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8358657360076904,0.2910942435264587,0.2768624722957611,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7450644969940186,0.2043499648571014,0.9260740876197816,284.8351135253906,284.95001220703125,297.6019592285156,293.4458312988281,297.60125732421875,297.5423889160156,284.8353881835937,1.0,0.4914100170135498,1.0,1.0,0.0,1.0,-2.6229751110076904,2.622969627380371,5.529879217647249e-06,2.0251266956329346,0.865349292755127,0.865349292755127,0.0,105.3281021118164,124.0,65626.78125,0.0,1501.5169677734375,1.0,279.1966247558594,283.3490600585937,296.5074768066406,300.8072509765625,293.1499938964844,293.1499938964844,279.1499938964844,39725.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392526745796204,1.0,0.0,0.0,3.7772510051727295,3.777276754379273,9.520175581201328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.8798828125,0.0,1708.2528076171875,1895.4371337890625,0.0,3765.647216796875,0.9341342449188232,1.0,0.0,3.0,1.0,0.0
18090240,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6078499555587769,0.4558475315570831,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.858443021774292,0.3214800059795379,0.3053586184978485,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8633729815483093,0.326816588640213,0.2294840514659881,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8331550359725952,0.2923030257225036,0.2780508697032928,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7426763772964478,0.2051959782838821,0.9302486181259156,284.9010925292969,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5238647460937,284.9053955078125,1.0,0.4952687919139862,1.0,1.0,0.0,1.0,-2.639957904815674,2.6399521827697754,5.602573310170556e-06,2.0386550426483154,0.8812041282653809,0.8812041282653809,0.0,107.72246551513672,127.0,65744.1953125,0.0,1535.5330810546875,1.0,279.1572570800781,283.4098815917969,296.4844970703125,300.7276611328125,293.1499938964844,293.1499938964844,279.45001220703125,39172.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941131830215454,1.0,0.0,0.0,3.6922740936279297,3.692299127578736,9.096643225348088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.23828125,0.0,1604.72509765625,1895.4371337890625,0.0,3782.7314453125,0.9178586006164552,1.0,0.0,3.0,1.0,0.0
18090300,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.6092475056648254,0.4617216289043426,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8563584089279175,0.3233318030834198,0.3070065677165985,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8606815338134766,0.3280698955059051,0.2302578091621399,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8310614824295044,0.2937838733196258,0.2793663740158081,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7407976984977722,0.2062066346406936,0.9346484541893004,285.0467834472656,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5121459960937,285.0519104003906,1.0,0.4989751279354095,1.0,1.0,0.0,1.0,-2.6567938327789307,2.656788110733032,5.675093234458473e-06,2.0520594120025635,0.9857721328735352,0.9857721328735352,0.0,109.92951965332033,127.0,65420.60546875,0.0,1568.8985595703125,1.0,279.402587890625,283.558837890625,296.43914794921875,300.5421447753906,293.1499938964844,293.1499938964844,279.45001220703125,33807.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936279594898224,1.0,0.0,0.0,3.7550206184387207,3.7550454139709473,9.408446999259468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.66015625,0.0,1636.3023681640625,1895.4371337890625,0.0,3738.5625,0.9290682077407836,1.0,0.0,3.0,1.0,0.0
18090360,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.610758900642395,0.4677014350891113,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8544806241989136,0.3252627253532409,0.3088966310024261,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8582607507705688,0.3294269442558288,0.231252059340477,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.829155683517456,0.2953375279903412,0.280901551246643,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7390776872634888,0.2072621285915374,0.939724326133728,285.02166748046875,284.95001220703125,297.64825439453125,293.4647216796875,297.629150390625,297.5027770996094,285.0013427734375,1.0,0.5025600790977478,0.878527820110321,0.878527820110321,0.2000000029802322,1.0,-2.6753854751586914,2.31357216835022,0.3618133962154388,1.706690788269043,0.999206006526947,0.999206006526947,0.0,112.01953887939452,130.0,64056.2109375,0.0,1602.881103515625,1.0,279.44293212890625,283.4721069335937,296.45611572265625,300.61138916015625,293.1499938964844,293.1499938964844,279.1499938964844,33066.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357529282569884,1.0,0.0,0.0,3.829714059829712,3.8297393321990967,9.78646880867018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.1689453125,0.0,1719.4212646484375,1895.4371337890625,0.0,3733.75732421875,0.9435547590255736,1.0,0.0,3.0,1.0,0.0
18090420,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.9990000128746032,0.6105806231498718,0.4742727875709533,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.8520582318305969,0.3265118598937988,0.3105087876319885,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8552660346031189,0.3299854695796966,0.2320089787244796,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8267375230789185,0.2962641417980194,0.2821821272373199,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7368939518928528,0.2078499943017959,0.9438944458961488,284.7207336425781,284.95001220703125,297.6625061035156,293.4708251953125,297.6022644042969,297.4806213378906,284.7125549316406,1.0,0.5059645175933838,0.7570555806159973,0.7570555806159973,0.4000000059604645,1.0,-2.692678928375244,1.78326416015625,0.9094147086143494,1.174504280090332,0.768792450428009,0.768792450428009,0.0,114.21760559082033,130.0,60582.87890625,0.0,1635.481201171875,1.0,279.1954040527344,283.1588134765625,296.47900390625,300.6210021972656,293.1499938964844,293.1499938964844,279.1499938964844,45120.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380619525909424,1.0,0.0,0.0,3.6568448543548575,3.656870603561402,8.922906431507727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3466796875,0.0,1609.16845703125,1895.4371337890625,0.0,3754.8076171875,0.9064544439315796,1.0,0.0,3.0,1.0,0.0
18090480,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.9990000128746032,0.6099631190299988,0.4812445640563965,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8490146398544312,0.3276007175445556,0.3115966916084289,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8515889644622803,0.330372542142868,0.2323160618543625,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8237119913101196,0.2970275580883026,0.2829733788967132,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.7341362833976746,0.2082669883966446,0.9462323784828186,284.7896423339844,284.95001220703125,297.6762084960937,293.47686767578125,297.5648803710937,297.4555969238281,284.789794921875,1.0,0.5091400742530823,0.6355834007263184,0.6355834007263184,0.6000000238418579,1.0,-2.7064905166625977,1.328507900238037,1.37798273563385,0.717699408531189,0.7474021911621094,0.7474021911621094,0.0,116.5497589111328,133.0,55941.4296875,0.0,1664.9879150390625,1.0,279.1581726074219,283.2232360839844,296.4036560058594,300.1962585449219,293.1499938964844,293.1499938964844,279.45001220703125,48813.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270071983337402,1.0,0.0,0.0,3.291277408599853,3.2913005352020264,7.22806930752995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.15966796875,0.0,1255.941162109375,1895.4371337890625,0.0,3653.67919921875,0.838429868221283,1.0,0.0,3.0,1.0,0.0
18090540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6101271510124207,0.4868485927581787,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8469730615615845,0.3290742039680481,0.3128669261932373,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8489822745323181,0.3312291502952575,0.2327966392040252,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8215970993041992,0.298134833574295,0.2839179635047912,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7321507334709167,0.2089036405086517,0.948884129524231,284.90155029296875,284.95001220703125,297.6893920898437,293.4828491210937,297.5372619628906,297.4389038085937,284.9017944335937,1.0,0.5122220516204834,0.5141112208366394,0.5141112208366394,0.800000011920929,1.0,-2.7196462154388428,1.058816909790039,1.6608291864395142,0.4454503059387207,0.7854418754577637,0.7854418754577637,0.0,118.57254791259766,133.0,52875.53515625,0.0,1693.7098388671875,1.0,279.3895263671875,283.335693359375,296.3125915527344,299.74981689453125,293.1499938964844,293.1499938964844,279.45001220703125,41699.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904671847820282,1.0,0.0,0.0,3.2017662525177,3.201787233352661,6.840259061391407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.87353515625,0.0,1126.732666015625,1895.4371337890625,0.0,3447.0927734375,0.8143624067306519,1.0,0.0,3.0,1.0,0.0
18090600,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.6105602979660034,0.4913381040096283,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8458049893379211,0.3306582868099212,0.3143908083438873,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8473138809204102,0.3322212398052215,0.2335068136453628,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8202987313270569,0.2993446588516235,0.2850911617279053,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7308793067932129,0.2096151411533355,0.9522482752799988,284.8868408203125,284.95001220703125,297.7020874023437,293.4887084960937,297.5068664550781,297.4258117675781,284.8889465332031,1.0,0.5152844190597534,0.392639011144638,0.392639011144638,1.0,1.0,-2.7331759929656982,0.7903699278831482,1.9428061246871948,0.1741773933172226,0.7551162242889404,0.7551162242889404,0.0,120.3127670288086,136.0,50491.55859375,0.0,1722.8077392578125,1.0,279.4376525878906,283.3166198730469,296.3108215332031,299.6273193359375,293.1499938964844,293.1499938964844,279.75,42111.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860889673233032,1.0,0.0,0.0,3.1071107387542725,3.107130765914917,6.441792947953218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.88720703125,0.0,1047.822265625,1895.4371337890625,0.0,3273.613525390625,0.7908840179443359,1.0,0.0,3.0,1.0,0.0
18090660,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6113741397857666,0.4958466291427612,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8446897268295288,0.3323893249034881,0.3159643113613128,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8457161784172058,0.3333855867385864,0.2342615723609924,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8190471529960632,0.3006889820098877,0.2863106727600097,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7296578288078308,0.2104270458221435,0.9557830095291138,285.0141906738281,284.95001220703125,297.7142639160156,293.4945068359375,297.50494384765625,297.4163513183594,285.0171813964844,1.0,0.5182628631591797,0.411747008562088,0.411747008562088,1.0,1.0,-2.7471067905426025,0.8187740445137024,1.928332686424256,0.1992049664258957,0.8382372260093689,0.8382372260093689,0.0,122.12437438964844,136.0,49883.6953125,0.0,1751.9248046875,1.0,279.681396484375,283.4574890136719,296.29620361328125,299.41619873046875,293.1499938964844,293.1499938964844,279.75,34585.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649115562438965,1.0,0.0,0.0,3.152383327484131,3.152402639389038,6.630883149227884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.4931640625,0.0,1037.6737060546875,1895.4371337890625,0.0,3075.075927734375,0.7970156669616699,1.0,0.0,3.0,1.0,0.0
18090720,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.6123427152633667,0.4997763335704803,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.84405118227005,0.3341961503028869,0.3177118599414825,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8446295857429504,0.3346360325813293,0.2351670861244201,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8182516694068909,0.3021056950092315,0.2876902520656585,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7288488745689392,0.2113051861524582,0.9598963856697084,285.0084228515625,284.95001220703125,297.7260131835937,293.5002136230469,297.5087280273437,297.4093017578125,285.0090637207031,1.0,0.5212154984474182,0.4308550357818603,0.4308550357818603,1.0,1.0,-2.7616183757781982,0.868492603302002,1.8931257724761963,0.2453728169202804,0.8547461628913879,0.8547461628913879,0.0,123.80181121826172,124.0,50564.46875,0.0,1781.464111328125,1.0,279.7362670898437,283.45098876953125,296.3656616210937,299.54693603515625,293.1499938964844,293.1499938964844,280.04998779296875,32750.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542404770851135,1.0,0.0,0.0,3.252084970474243,3.2521047592163086,7.056950721562316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.36669921875,0.0,1112.2296142578125,1895.4371337890625,0.0,2975.003173828125,0.8142468333244324,1.0,0.0,3.0,1.0,0.0
18090780,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9990000128746032,0.6137078404426575,0.4989323318004608,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8459147810935974,0.3360169529914856,0.3193799555301666,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8460477590560913,0.3359017968177795,0.2360091805458068,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8198508620262146,0.3035338521003723,0.288993626832962,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7301223874092102,0.2121959030628204,0.9637196660041808,285.09869384765625,284.95001220703125,297.7372741699219,293.5058288574219,297.51434326171875,297.4046936035156,285.1000671386719,1.0,0.5219416618347168,0.4499630331993103,0.4499630331993103,1.0,1.0,-2.7697982788085938,0.9139243960380554,1.855873942375183,0.2888459861278534,0.9490577578544616,0.9490577578544616,0.0,123.85028839111328,124.0,50611.34765625,0.0,1793.9066162109375,1.0,279.9880676269531,283.5521240234375,296.4035949707031,299.5264892578125,293.1499938964844,293.1499938964844,280.04998779296875,29300.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456441164016724,1.0,0.0,0.0,3.3887486457824707,3.3887689113616943,7.662526400054048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.0927734375,0.0,1214.9334716796875,1895.4371337890625,0.0,2894.490966796875,0.8429484963417053,1.0,0.0,3.0,1.0,0.0
18090840,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9990000128746032,0.6158592104911804,0.4947440922260284,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8496308922767639,0.3378064036369324,0.3210609257221222,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8493218421936035,0.3371289074420929,0.2368664890527725,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8231768608093262,0.3049337267875671,0.2903046607971191,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7329180240631104,0.213079571723938,0.9675537943840028,285.0713195800781,284.95001220703125,297.7481384277344,293.5113830566406,297.52313232421875,297.4049987792969,285.0676574707031,1.0,0.5216257572174072,0.4690710306167602,0.4690710306167602,1.0,1.0,-2.77400541305542,0.9555216431617736,1.818483829498291,0.3292796909809112,0.9771963953971864,0.9771963953971864,0.0,122.76667022705078,127.0,51332.05859375,0.0,1795.001220703125,1.0,280.0390625,283.52178955078125,296.47613525390625,299.7040405273437,293.1499938964844,293.1499938964844,279.75,29164.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453845977783203,1.0,0.0,0.0,3.528158664703369,3.5281803607940674,8.305954111165192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9931640625,0.0,1352.351318359375,1895.4371337890625,0.0,2892.0625,0.8727666735649109,1.0,0.0,3.0,1.0,0.0
18090900,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.6177439093589783,0.4933618307113647,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8516960144042969,0.3392314314842224,0.3225822448730469,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8509116768836975,0.3379262685775757,0.2375796735286712,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8249239325523376,0.305999219417572,0.2914725244045257,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7343571186065674,0.2137334197759628,0.9710025787353516,284.9149780273437,284.95001220703125,297.75860595703125,293.516845703125,297.52978515625,297.4023132324219,284.9076232910156,1.0,0.5225630402565002,0.4881790578365326,0.4881790578365326,1.0,1.0,-2.780569076538086,0.9955317378044128,1.785037398338318,0.3674778938293457,0.888931930065155,0.888931930065155,0.0,122.59193420410156,127.0,52791.50390625,0.0,1804.031982421875,1.0,279.8002624511719,283.3464660644531,296.574462890625,300.0120544433594,293.1499938964844,293.1499938964844,279.75,33314.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561989068984985,1.0,0.0,0.0,3.5717358589172363,3.57175874710083,8.512399176652252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.451171875,0.0,1428.1676025390625,1895.4371337890625,0.0,2993.361328125,0.8837636709213257,1.0,0.0,3.0,1.0,0.0
18090960,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6190981268882751,0.4938706755638122,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8524320125579834,0.3404292166233063,0.3237779140472412,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.851124107837677,0.3384612202644348,0.2380086481571197,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8254206776618958,0.3068456053733825,0.2923386693000793,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7346908450126648,0.2142121195793151,0.9734348654747008,284.9044494628906,284.95001220703125,297.7686767578125,293.522216796875,297.5289306640625,297.3952941894531,284.9053955078125,1.0,0.5236884951591492,0.4859238564968109,0.4859238564968109,1.0,1.0,-2.787096738815308,0.9965542554855348,1.790542483329773,0.3668868243694305,0.8660765290260315,0.8660765290260315,0.0,122.9712905883789,130.0,52826.8515625,0.0,1815.8604736328125,1.0,279.758544921875,283.3395080566406,296.5829162597656,300.0132141113281,293.1499938964844,293.1499938964844,280.04998779296875,36403.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629468679428101,1.0,0.0,0.0,3.5256807804107666,3.5257036685943604,8.294290978483332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.81591796875,0.0,1402.1243896484375,1895.4371337890625,0.0,3056.6455078125,0.8775760531425476,1.0,0.0,3.0,1.0,0.0
18091020,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.6208860278129578,0.49483522772789,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8529481887817383,0.3418921232223511,0.3250167071819305,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8511287569999695,0.339310884475708,0.2384775280952453,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8257040977478027,0.3079236447811126,0.2932333946228027,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7348182201385498,0.214840367436409,0.9758832454681396,285.0214538574219,284.95001220703125,297.77838134765625,293.52752685546875,297.53009033203125,297.3924560546875,285.0247497558594,1.0,0.5250193476676941,0.4836686551570892,0.4836686551570892,1.0,1.0,-2.794323205947876,0.9952073097229004,1.7991160154342651,0.3640136420726776,0.94754821062088,0.94754821062088,0.0,123.5215072631836,130.0,52203.27734375,0.0,1829.6468505859373,1.0,279.9986572265625,283.4681701660156,296.5263671875,299.8244323730469,293.1499938964844,293.1499938964844,280.04998779296875,32804.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595815896987915,1.0,0.0,0.0,3.588632345199585,3.5886552333831787,8.593127063249995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.1640625,0.0,1442.453125,1895.4371337890625,0.0,3025.08056640625,0.890740156173706,1.0,0.0,3.0,1.0,0.0
18091080,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6228325963020325,0.4956616461277008,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8537541031837463,0.3435001075267792,0.3265080153942108,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8514633774757385,0.3403313159942627,0.2391666024923324,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8262543678283691,0.3091335594654083,0.2943536043167114,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7351808547973633,0.2155678868293762,0.979074478149414,285.0133056640625,284.95001220703125,297.7877502441406,293.5327453613281,297.5325012207031,297.3918762207031,285.01153564453125,1.0,0.5265722274780273,0.4814134538173675,0.4814134538173675,1.0,1.0,-2.8031165599823,0.9944165349006652,1.8087002038955688,0.3616020381450653,0.965913474559784,0.965913474559784,0.0,124.10203552246094,133.0,52463.3984375,0.0,1846.078369140625,1.0,280.04168701171875,283.4542236328125,296.5326538085937,299.8829345703125,293.1499938964844,293.1499938964844,279.75,32157.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592963814735413,1.0,0.0,0.0,3.677059173583984,3.677082777023315,9.021828191180248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6572265625,0.0,1534.5164794921875,1895.4371337890625,0.0,3022.40625,0.9085694551467896,1.0,0.0,3.0,1.0,0.0
18091140,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.6239967346191406,0.4971170425415039,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8541439175605774,0.3448148369789123,0.3279268443584442,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8513763546943665,0.3410110771656036,0.2397930026054382,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8264201879501343,0.3100758790969848,0.2954086661338806,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7352097034454346,0.2161042988300323,0.9820738434791564,284.8723449707031,284.95001220703125,297.7968139648437,293.5378723144531,297.531005859375,297.38555908203125,284.86737060546875,1.0,0.528279721736908,0.4791582822799682,0.4791582822799682,1.0,1.0,-2.8121981620788574,0.9936745166778564,1.818523645401001,0.3592569231986999,0.8709131479263306,0.8709131479263306,0.0,124.88387298583984,133.0,53464.43359375,0.0,1864.0167236328125,1.0,279.79766845703125,283.2933044433594,296.591552734375,300.1072998046875,293.1499938964844,293.1499938964844,279.75,36512.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867579996585846,1.0,0.0,0.0,3.664802312850952,3.6648263931274414,8.961781645666633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2880859375,0.0,1553.55126953125,1895.4371337890625,0.0,3100.108642578125,0.906655490398407,1.0,0.0,3.0,1.0,0.0
18091200,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.6246767640113831,0.4995871782302856,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8537366390228271,0.3459797501564026,0.3290731310844421,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8504638075828552,0.3415198922157287,0.2401852458715438,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8258448839187622,0.3108722865581512,0.2962118089199066,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7345711588859558,0.216514840722084,0.9841829538345336,284.89215087890625,284.95001220703125,297.8055419921875,293.5429382324219,297.52716064453125,297.3757019042969,284.8949279785156,1.0,0.530057966709137,0.4769030809402466,0.4769030809402466,1.0,1.0,-2.820517063140869,0.992559254169464,1.8279578685760496,0.3567532002925873,0.8591864705085754,0.8591864705085754,0.0,125.94239044189452,136.0,53311.7421875,0.0,1882.189208984375,1.0,279.7578430175781,283.317138671875,296.58074951171875,300.05230712890625,293.1499938964844,293.1499938964844,280.04998779296875,38587.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709183931350708,1.0,0.0,0.0,3.577214479446411,3.5772383213043213,8.538532938473509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.4267578125,0.0,1472.663330078125,1895.4371337890625,0.0,3131.425537109375,0.891188383102417,1.0,0.0,3.0,1.0,0.0
18091260,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.6258772015571594,0.5020477771759033,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8534299731254578,0.3474637866020202,0.3303283452987671,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8496743440628052,0.3424023687839508,0.2406734377145767,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8253570795059204,0.3119517564773559,0.2971053123474121,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7339925765991211,0.2171138077974319,0.9865103363990784,285.022216796875,284.95001220703125,297.81402587890625,293.54791259765625,297.52703857421875,297.3709716796875,285.0260009765625,1.0,0.5319307446479797,0.4765342772006988,0.4765342772006988,1.0,1.0,-2.8294386863708496,0.9951531887054444,1.834285378456116,0.3577691316604614,0.9478994011878968,0.9478994011878968,0.0,127.02316284179688,136.0,52696.578125,0.0,1901.5068359375,1.0,279.999755859375,283.4574279785156,296.5232238769531,299.85076904296875,293.1499938964844,293.1499938964844,280.04998779296875,33705.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650599122047424,1.0,0.0,0.0,3.634120941162109,3.634144306182861,8.81235621363885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.46533203125,0.0,1498.48046875,1895.4371337890625,0.0,3076.467529296875,0.901824414730072,1.0,0.0,3.0,1.0,0.0
18091320,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6272538304328918,0.5040965676307678,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8535779118537903,0.3490911722183227,0.331853449344635,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8493788242340088,0.3434508144855499,0.2413944602012634,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8252918124198914,0.3131638467311859,0.298241913318634,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7337893843650818,0.2178158015012741,0.9896483421325684,285.0209350585937,284.95001220703125,297.8222351074219,293.55279541015625,297.5284118652344,297.3686828613281,285.01971435546875,1.0,0.5339345932006836,0.4761655032634735,0.4761655032634735,1.0,1.0,-2.8397367000579834,0.998546302318573,1.8411904573440552,0.3591807186603546,0.9722344875335692,0.9722344875335692,0.0,128.0322723388672,139.0,52985.2265625,0.0,1922.7857666015625,1.0,280.04205322265625,283.4504089355469,296.5353698730469,299.9135437011719,293.1499938964844,293.1499938964844,279.75,32621.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633334636688232,1.0,0.0,0.0,3.717381000518799,3.717405080795288,9.220775609719568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.7998046875,0.0,1583.6873779296875,1895.4371337890625,0.0,3060.272216796875,0.9180831909179688,1.0,0.0,3.0,1.0,0.0
18091380,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.6278457045555115,0.5065948367118835,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8534108996391296,0.3504107892513275,0.3332971632480621,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8487637042999268,0.3441420197486877,0.2420446425676345,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8249382376670837,0.3140970170497894,0.2993071377277374,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7333410978317261,0.2183217704296112,0.9925852417945862,284.8828430175781,284.95001220703125,297.8302307128906,293.5576171875,297.5260925292969,297.36090087890625,284.87799072265625,1.0,0.5360140800476074,0.4757967293262481,0.4757967293262481,1.0,1.0,-2.8500678539276123,1.0019611120224,1.8481067419052124,0.3604493737220764,0.8822504281997681,0.8822504281997681,0.0,129.17398071289062,139.0,54069.8515625,0.0,1944.899169921875,1.0,279.7967834472656,283.2912902832031,296.6005554199219,300.1480407714844,293.1499938964844,293.1499938964844,279.75,36495.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708807229995728,1.0,0.0,0.0,3.7076256275177,3.707650184631348,9.1724427875306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.833984375,0.0,1601.9954833984375,1895.4371337890625,0.0,3131.072265625,0.9164327383041382,1.0,0.0,3.0,1.0,0.0
