time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091440,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6279197931289673,0.5099890828132629,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8525180816650391,0.3515584468841553,0.3344491720199585,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8473964333534241,0.3446352779865265,0.2424443662166595,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8239076733589172,0.3148643970489502,0.3001041114330292,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7322872877120972,0.2186897695064544,0.994587242603302,284.8997497558594,284.95001220703125,297.8380126953125,293.5623474121094,297.5215759277344,297.3497314453125,284.9023742675781,1.0,0.5380954146385193,0.4754279255867004,0.4754279255867004,1.0,1.0,-2.859377384185791,1.0049806833267212,1.8543967008590696,0.3613057434558868,0.8716718554496765,0.8716718554496765,0.0,130.54135131835938,127.0,54003.2890625,0.0,1966.6019287109373,1.0,279.75750732421875,283.3116760253906,296.59539794921875,300.1045837402344,293.1499938964844,293.1499938964844,280.04998779296875,38338.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740503191947937,1.0,0.0,0.0,3.628963947296143,3.628988265991211,8.787363867668319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.84130859375,0.0,1527.283203125,1895.4371337890625,0.0,3160.80078125,0.9024906158447266,1.0,0.0,3.0,1.0,0.0
18091500,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.6288251876831055,0.5085802674293518,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8542618155479431,0.3530003726482391,0.3356310427188873,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8486340045928955,0.3454718291759491,0.2428776174783706,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8253074884414673,0.315889298915863,0.3009129762649536,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7333378791809082,0.2192245125770568,0.9964611530303956,285.0274963378906,284.95001220703125,297.8455810546875,293.5669860839844,297.52099609375,297.34478759765625,285.0307922363281,1.0,0.5380347967147827,0.4750591516494751,0.4750591516494751,1.0,1.0,-2.8628644943237305,1.0056521892547607,1.8572123050689693,0.3610918819904327,0.9612281918525696,0.9612281918525696,0.0,130.24147033691406,127.0,53309.53125,0.0,1970.792724609375,1.0,280.0010070800781,283.4511108398437,296.5413818359375,299.9075012207031,293.1499938964844,293.1499938964844,280.04998779296875,33727.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683142066001892,1.0,0.0,0.0,3.68479061126709,3.684814453125,9.059805847755342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.17724609375,0.0,1555.0523681640625,1895.4371337890625,0.0,3106.99658203125,0.9130815863609314,1.0,0.0,3.0,1.0,0.0
18091560,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6307989954948425,0.5035668611526489,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8581952452659607,0.3545716404914856,0.3370278179645538,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8520514369010925,0.3464575707912445,0.243500217795372,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8287015557289124,0.3170328438282013,0.3019092679023742,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7361423969268799,0.2198546230792999,0.9989000558853148,285.0202331542969,284.95001220703125,297.8529663085937,293.571533203125,297.5243530273437,297.3461608886719,285.0182189941406,1.0,0.5370424389839172,0.4745107889175415,0.4745107889175415,1.0,1.0,-2.863399744033813,1.0048069953918457,1.858592748641968,0.359875738620758,0.9824956059455872,0.9824956059455872,0.0,128.74472045898438,130.0,53447.86328125,0.0,1964.35595703125,1.0,280.0424194335937,283.4403686523437,296.5534362792969,299.9660339355469,293.1499938964844,293.1499938964844,279.75,32826.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866560697555542,1.0,0.0,0.0,3.762226104736328,3.762250661849976,9.444589750273736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.7861328125,0.0,1637.1728515625,1895.4371337890625,0.0,3090.546630859375,0.9282930493354796,1.0,0.0,3.0,1.0,0.0
18091620,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.6326301693916321,0.5013234615325928,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8605741262435913,0.3558314740657806,0.3383611440658569,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8539262413978577,0.3470806777477264,0.2440637350082397,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8306572437286377,0.3178957104682922,0.3028532564640045,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7377044558525085,0.2202993482351303,1.0012718439102173,284.8750915527344,284.95001220703125,297.8602294921875,293.5760192871094,297.52618408203125,297.34539794921875,284.8699645996094,1.0,0.5373913049697876,0.4739623963832855,0.4739623963832855,1.0,1.0,-2.8669583797454834,1.005153775215149,1.8618046045303345,0.3591488897800445,0.8861489295959473,0.8861489295959473,0.0,128.1962890625,130.0,54408.18359375,0.0,1967.4671630859373,1.0,279.7958679199219,283.2765197753906,296.615966796875,300.190673828125,293.1499938964844,293.1499938964844,279.75,36816.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737040758132935,1.0,0.0,0.0,3.745841264724731,3.745866298675537,9.362503874399408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.091796875,0.0,1648.70556640625,1895.4371337890625,0.0,3157.5537109375,0.9251802563667296,1.0,0.0,3.0,1.0,0.0
18091680,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6340532302856445,0.5010525584220886,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8616124987602234,0.356925755739212,0.3394156396389007,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8544421195983887,0.3475105464458465,0.244385227560997,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8313843607902527,0.3185981512069702,0.3035425841808319,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7381826639175415,0.2206183820962906,1.002820611000061,284.8905639648437,284.95001220703125,297.8673400878906,293.5804138183594,297.52593994140625,297.3414306640625,284.8932189941406,1.0,0.5379956364631653,0.4734140336513519,0.4734140336513519,1.0,1.0,-2.8709757328033447,1.0056568384170532,1.8653188943862915,0.3587276041507721,0.8716780543327332,0.8716780543327332,0.0,128.26536560058594,133.0,54206.0703125,0.0,1974.34814453125,1.0,279.7572326660156,283.2973022460937,296.6082763671875,300.135498046875,293.1499938964844,293.1499938964844,280.04998779296875,38842.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762305974960327,1.0,0.0,0.0,3.656755208969116,3.656779766082764,8.922469305616687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.888671875,0.0,1562.0032958984375,1895.4371337890625,0.0,3181.245849609375,0.9089949727058412,1.0,0.0,3.0,1.0,0.0
18091740,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.6360171437263489,0.5012547969818115,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8624756932258606,0.3583514392375946,0.340581864118576,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8548008799552917,0.3483185768127441,0.244799256324768,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8319444060325623,0.3195908665657043,0.3043230772018432,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7385039925575256,0.2211356908082962,1.0046308040618896,285.0233764648437,284.95001220703125,297.87432861328125,293.5847473144531,297.5288391113281,297.3422546386719,285.0272216796875,1.0,0.5388776063919067,0.4728656411170959,0.4728656411170959,1.0,1.0,-2.876227378845215,1.006666898727417,1.8695604801177976,0.3583552837371826,0.962236225605011,0.962236225605011,0.0,128.5128936767578,133.0,53469.953125,0.0,1984.1405029296875,1.0,280.00152587890625,283.44207763671875,296.5528869628906,299.9299011230469,293.1499938964844,293.1499938964844,280.04998779296875,34080.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698028326034546,1.0,0.0,0.0,3.705517053604126,3.7055413722991934,9.162013157038018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.9384765625,0.0,1581.2374267578125,1895.4371337890625,0.0,3120.961181640625,0.9180588722229004,1.0,0.0,3.0,1.0,0.0
18091800,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6381459832191467,0.5013644099235535,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8636327981948853,0.3599339127540588,0.3420369029045105,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8554868102073669,0.3493026196956634,0.2454561293125152,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8327699899673462,0.3207263648509979,0.3053610622882843,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7390693426132202,0.2217680960893631,1.0073248147964478,285.0233764648437,284.95001220703125,297.8812561035156,293.5889587402344,297.5331115722656,297.3453369140625,285.02215576171875,1.0,0.5400445461273193,0.4723172783851623,0.4723172783851623,1.0,1.0,-2.883380889892578,1.0083980560302734,1.874982833862305,0.3586662411689758,0.988091766834259,0.988091766834259,0.0,128.82400512695312,136.0,53679.98828125,0.0,1997.3975830078125,1.0,280.0425720214844,283.4369506835937,296.56591796875,299.9895935058594,293.1499938964844,293.1499938964844,279.75,32966.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676029443740845,1.0,0.0,0.0,3.7815816402435294,3.781606435775757,9.542018233332783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.6533203125,0.0,1661.0318603515625,1895.4371337890625,0.0,3100.32421875,0.9328218698501588,1.0,0.0,3.0,1.0,0.0
18091860,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6394421458244324,0.5022369027137756,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8642879128456116,0.361196905374527,0.3434152901172638,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8556697368621826,0.3499170541763305,0.2460443973541259,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8331422805786133,0.3215725421905517,0.3063316643238067,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7392475008964539,0.2222019433975219,1.0098589658737185,284.88238525390625,284.95001220703125,297.8880920410156,293.5931091308594,297.5334167480469,297.3423767089844,284.8772277832031,1.0,0.5414150953292847,0.4718722403049469,0.4718722403049469,1.0,1.0,-2.8910069465637207,1.0105081796646118,1.8804987668991089,0.359271764755249,0.8964925408363342,0.8964925408363342,0.0,129.3818359375,136.0,54750.98046875,0.0,2012.7061767578125,1.0,279.79541015625,283.274658203125,296.6309509277344,300.2223815917969,293.1499938964844,293.1499938964844,279.75,36561.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746746182441711,1.0,0.0,0.0,3.77140736579895,3.771432638168335,9.490742627349392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.7470703125,0.0,1676.8194580078125,1895.4371337890625,0.0,3166.6552734375,0.9309099316596984,1.0,0.0,3.0,1.0,0.0
18091920,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6401520371437073,0.5043073296546936,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.864004373550415,0.3622752726078033,0.3444905877113342,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8548941612243652,0.3503167331218719,0.246372565627098,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8326603174209595,0.3222396671772003,0.3070235550403595,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7386619448661804,0.2224903255701065,1.011444091796875,284.8951110839844,284.95001220703125,297.8948974609375,293.59716796875,297.5309753417969,297.3351135253906,284.8976745605469,1.0,0.5428910851478577,0.4714272022247314,0.4714272022247314,1.0,1.0,-2.8979198932647705,1.0123424530029297,1.8855775594711304,0.3597405254840851,0.8821573853492737,0.8821573853492737,0.0,130.2706756591797,139.0,54639.84765625,0.0,2028.5401611328125,1.0,279.7570495605469,283.29180908203125,296.6259765625,300.1763916015625,293.1499938964844,293.1499938964844,280.04998779296875,38492.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774567246437073,1.0,0.0,0.0,3.691734790802002,3.691759586334229,9.093985227082158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.548828125,0.0,1598.9583740234375,1895.4371337890625,0.0,3192.74169921875,0.916507601737976,1.0,0.0,3.0,1.0,0.0
18091980,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6413477659225464,0.506470263004303,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8637502193450928,0.3636828660964966,0.3456616997718811,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8541622161865234,0.3510887324810028,0.2467789947986602,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.832197368144989,0.323192834854126,0.3077900409698486,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7380779981613159,0.2229683995246887,1.0132012367248535,285.0298156738281,284.95001220703125,297.9016418457031,293.60113525390625,297.5316162109375,297.33251953125,285.0339050292969,1.0,0.5444889068603516,0.470982164144516,0.470982164144516,1.0,1.0,-2.905446767807007,1.014407753944397,1.8910390138626096,0.3603997826576233,0.9757480025291444,0.9757480025291444,0.0,131.21861267089844,139.0,53933.83984375,0.0,2045.76171875,1.0,280.0023803710937,283.4388122558594,296.5720520019531,299.9755249023437,293.1499938964844,293.1499938964844,280.04998779296875,33957.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714025020599365,1.0,0.0,0.0,3.741678714752197,3.7417032718658447,9.341707709609182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.171875,0.0,1621.9129638671875,1895.4371337890625,0.0,3135.966552734375,0.9260303378105164,1.0,0.0,3.0,1.0,0.0
18092040,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.6427344679832458,0.5082316398620605,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8639641404151917,0.3652527630329132,0.3471225798130035,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8539270162582397,0.3520420491695404,0.2474275827407837,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8321572542190552,0.3242923319339752,0.3088126480579376,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7378718852996826,0.2235600799322128,1.0158114433288574,285.0324401855469,284.95001220703125,297.9084167480469,293.60504150390625,297.5337829589844,297.3324279785156,285.03143310546875,1.0,0.5462445616722107,0.4705371260643005,0.4705371260643005,1.0,1.0,-2.914464235305786,1.0170555114746094,1.8974088430404663,0.3613872826099396,1.0,1.0,0.0,132.10997009277344,142.0,54183.56640625,0.0,2065.28515625,1.0,280.0428466796875,283.4359130859375,296.5853576660156,300.0389709472656,293.1499938964844,293.1499938964844,279.75,32922.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86957848072052,1.0,0.0,0.0,3.818169593811035,3.818194627761841,9.72755515249446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.755859375,0.0,1704.35205078125,1895.4371337890625,0.0,3118.856201171875,0.9409669041633606,1.0,0.0,3.0,1.0,0.0
18092100,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.6433099508285522,0.5104885697364807,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8638323545455933,0.3664980232715606,0.3485038876533508,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8533458113670349,0.3526219725608825,0.2480059713125229,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8318068385124207,0.3250981867313385,0.3097644448280334,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7374025583267212,0.223948672413826,1.0182334184646606,284.8905029296875,284.95001220703125,297.9151916503906,293.6088256835937,297.5322265625,297.3266296386719,284.884765625,1.0,0.5480968952178955,0.4700920879840851,0.4700920879840851,1.0,1.0,-2.9235897064208984,1.0197441577911377,1.9038455486297607,0.3623378872871399,0.9156975746154784,0.9156975746154784,0.0,133.15576171875,142.0,55348.265625,0.0,2085.867431640625,1.0,279.7945861816406,283.2709655761719,296.64990234375,300.2762451171875,293.1499938964844,293.1499938964844,279.75,36050.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769674897193909,1.0,0.0,0.0,3.817040681838989,3.817066431045532,9.721803735374124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7060546875,0.0,1727.4700927734375,1895.4371337890625,0.0,3188.15478515625,0.9410504698753356,1.0,0.0,3.0,1.0,0.0
18092160,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.643276035785675,0.5137496590614319,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8628799915313721,0.3675345778465271,0.3495658338069916,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8519269227981567,0.3529602289199829,0.2483119964599609,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8307095170021057,0.32570281624794,0.3104228675365448,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7362655401229858,0.224175214767456,1.019650101661682,284.895751953125,284.95001220703125,297.9219970703125,293.612548828125,297.5280456542969,297.3167419433594,284.8981018066406,1.0,0.5499621629714966,0.4695236086845398,0.4695236086845398,1.0,1.0,-2.9316494464874268,1.0217751264572144,1.9098743200302124,0.3626834154129028,0.8976325988769531,0.8976325988769531,0.0,134.4611358642578,145.0,55298.51171875,0.0,2106.0537109375,1.0,279.7567443847656,283.2809143066406,296.6451110839844,300.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,38089.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801507949829102,1.0,0.0,0.0,3.747659683227539,3.747684955596924,9.371596547680384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.31396484375,0.0,1660.60986328125,1895.4371337890625,0.0,3217.99365234375,0.9286127090454102,1.0,0.0,3.0,1.0,0.0
18092220,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.6437631845474243,0.5169622898101807,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8620325326919556,0.3689035475254059,0.3507094085216522,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8506235480308533,0.3536711931228637,0.2486834228038787,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8296977281570435,0.3265939056873321,0.3111414611339569,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7351879477500916,0.2245897650718689,1.0211812257766724,285.0329284667969,284.95001220703125,297.9288635253906,293.6161804199219,297.527099609375,297.3117980957031,285.0373840332031,1.0,0.5518712997436523,0.4689550995826721,0.4689550995826721,1.0,1.0,-2.9400336742401123,1.023929476737976,1.916104197502136,0.3628631234169006,0.9933968782424928,0.9933968782424928,0.0,135.76055908203125,145.0,54574.9921875,0.0,2126.86962890625,1.0,280.0036315917969,283.4315795898437,296.5906066894531,300.0337829589844,293.1499938964844,293.1499938964844,280.04998779296875,33958.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744379281997681,1.0,0.0,0.0,3.794990539550781,3.795015573501587,9.609807420929428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.603515625,0.0,1684.6605224609375,1895.4371337890625,0.0,3164.435791015625,0.937923014163971,1.0,0.0,3.0,1.0,0.0
18092280,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.6445214152336121,0.519597053527832,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8617556691169739,0.3704564273357391,0.3521547317504883,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8499148488044739,0.3545866012573242,0.249305322766304,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8292009234428406,0.3276498317718506,0.3121248781681061,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7345673441886902,0.2251305878162384,1.0235854387283323,285.04327392578125,284.95001220703125,297.935791015625,293.6197204589844,297.52813720703125,297.3099060058594,285.0433044433594,1.0,0.5538774728775024,0.4683865904808044,0.4683865904808044,1.0,1.0,-2.9497554302215576,1.0266151428222656,1.923140287399292,0.3631797134876251,1.0,1.0,0.0,136.93585205078125,148.0,54774.453125,0.0,2149.473388671875,1.0,280.0431823730469,283.4375,296.6024475097656,300.0942687988281,293.1499938964844,293.1499938964844,279.75,33527.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728111386299133,1.0,0.0,0.0,3.856574058532715,3.856599569320679,9.924225423674216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.26953125,0.0,1755.819091796875,1895.4371337890625,0.0,3149.1787109375,0.9499322772026062,1.0,0.0,3.0,1.0,0.0
18092340,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.644471287727356,0.5225232243537903,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8612747192382812,0.3717038333415985,0.3535401523113251,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8490025997161865,0.3551517128944397,0.2498738020658493,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.828521192073822,0.3284302949905395,0.313055008649826,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7338006496429443,0.2254918068647384,1.0258746147155762,284.9036560058594,284.95001220703125,297.9428405761719,293.6231689453125,297.52618408203125,297.303466796875,284.8970031738281,1.0,0.5559322237968445,0.4678180813789367,0.4678180813789367,1.0,1.0,-2.9594926834106445,1.029294729232788,1.930198073387146,0.3635069727897644,0.9367491006851196,0.9367491006851196,0.0,138.2082977294922,148.0,56035.84375,0.0,2172.727294921875,1.0,279.7937927246094,283.271728515625,296.6651306152344,300.3325500488281,293.1499938964844,293.1499938964844,279.75,35652.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880195677280426,1.0,0.0,0.0,3.864561319351196,3.8645873069763184,9.965375511455932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.884765625,0.0,1782.4847412109375,1895.4371337890625,0.0,3218.41455078125,0.9518191814422609,1.0,0.0,3.0,1.0,0.0
18092400,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6436437368392944,0.5263010859489441,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8600775003433228,0.3727136254310608,0.3545980453491211,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8473584651947021,0.3554418683052063,0.2501639723777771,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8271861672401428,0.3289837837219238,0.313685268163681,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7324649691581726,0.2256907969713211,1.0272070169448853,284.900146484375,284.95001220703125,297.95001220703125,293.62652587890625,297.52203369140625,297.29351806640625,284.9022827148437,1.0,0.5579574108123779,0.4672496020793915,0.4672496020793915,1.0,1.0,-2.96801495552063,1.0314785242080688,1.936536431312561,0.3636459410190582,0.915491819381714,0.915491819381714,0.0,139.70713806152344,136.0,56049.875,0.0,2195.14404296875,1.0,279.7564392089844,283.27362060546875,296.66082763671875,300.2963256835937,293.1499938964844,293.1499938964844,279.45001220703125,37684.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835887312889099,1.0,0.0,0.0,3.806451797485352,3.806477546691896,9.66794004853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5,0.0,1727.43701171875,1895.4371337890625,0.0,3250.203125,0.941435694694519,1.0,0.0,3.0,1.0,0.0
18092460,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.9990000128746032,0.6427149176597595,0.52555912733078,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.8612300157546997,0.3736476302146911,0.35553839802742,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.8479525446891785,0.3556462824344635,0.250358372926712,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8279619812965393,0.3294547498226166,0.3141899704933166,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.7329587340354919,0.2258185595273971,1.0280027389526367,284.80963134765625,284.95001220703125,297.9573059082031,293.6297912597656,297.5184326171875,297.28448486328125,284.8119201660156,1.0,0.5578035116195679,0.4666422605514526,0.4666422605514526,1.0,1.0,-2.97006893157959,1.030989170074463,1.9390798807144165,0.3628163039684295,0.8234755396842957,0.8234755396842957,0.0,139.5614471435547,136.0,56593.47265625,0.0,2197.989013671875,1.0,279.4980773925781,283.1689147949219,296.683349609375,300.4328918457031,293.1499938964844,293.1499938964844,279.45001220703125,42664.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900794982910156,1.0,0.0,0.0,3.681180000305176,3.68120551109314,9.042060469255376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.4384765625,0.0,1618.4276123046875,1895.4371337890625,0.0,3310.951171875,0.9143837094306946,1.0,0.0,3.0,1.0,0.0
18092520,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.6427115797996521,0.5219473242759705,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8638671636581421,0.3746739327907562,0.3563699126243591,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8499501943588257,0.3559530973434448,0.2504653334617615,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8300573825836182,0.3299944102764129,0.3145802021026611,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7345854640007019,0.2259781956672668,1.0282970666885376,284.8766174316406,284.95001220703125,297.9647521972656,293.63299560546875,297.51727294921875,297.2791442871094,284.87921142578125,1.0,0.5566279292106628,0.4660349190235138,0.4660349190235138,1.0,1.0,-2.967684507369995,1.0287425518035889,1.9389419555664065,0.3611072301864624,0.8331630825996399,0.8331630825996399,0.0,138.34678649902344,124.0,56201.203125,0.0,2187.677978515625,1.0,279.4579467773437,283.23297119140625,296.6520690917969,300.3203125,293.1499938964844,293.1499938964844,279.75,41467.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904113173484802,1.0,0.0,0.0,3.555205583572388,3.555229663848877,8.433788707407075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.11474609375,0.0,1470.0848388671875,1895.4371337890625,0.0,3314.053955078125,0.8891248106956482,1.0,0.0,3.0,1.0,0.0
18092580,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.6444677710533142,0.5154798030853271,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8683179020881653,0.3760750591754913,0.3574205935001373,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8537054061889648,0.356677770614624,0.2507559061050415,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.833756685256958,0.3308636248111725,0.3151534795761108,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7376086711883545,0.2263698875904083,1.029115080833435,285.0031433105469,284.95001220703125,297.9723815917969,293.6360778808594,297.5207824707031,297.28094482421875,285.0050354003906,1.0,0.5546295642852783,0.4654276072978973,0.4654276072978973,1.0,1.0,-2.963197946548462,1.0256441831588743,1.937553882598877,0.3592285513877868,0.9144914746284484,0.9144914746284484,0.0,136.19349670410156,124.0,55329.05078125,0.0,2168.987548828125,1.0,279.69891357421875,283.3721008300781,296.5924377441406,300.0943298339844,293.1499938964844,293.1499938964844,279.75,35242.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825926780700684,1.0,0.0,0.0,3.594094753265381,3.594118118286133,8.619306868240528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.87109375,0.0,1466.2779541015625,1895.4371337890625,0.0,3240.873046875,0.8942437767982483,1.0,0.0,3.0,1.0,0.0
18092640,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.6475696563720703,0.5064941644668579,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8745383024215698,0.3775810599327087,0.3587211966514587,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8591838479042053,0.3575154542922973,0.2512535452842712,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8390186429023743,0.3318303823471069,0.3159467875957489,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7420142292976379,0.2268451601266861,1.0306684970855713,284.9911193847656,284.95001220703125,297.980224609375,293.6390686035156,297.5275573730469,297.2877197265625,284.9895324707031,1.0,0.5519864559173584,0.4648202657699585,0.4648202657699585,1.0,1.0,-2.957383632659912,1.0220187902450562,1.9353647232055664,0.3571414053440094,0.9229657649993896,0.9229657649993896,0.0,133.25660705566406,127.0,55253.97265625,0.0,2144.104736328125,1.0,279.74169921875,283.3614501953125,296.6032409667969,300.13629150390625,293.1499938964844,293.1499938964844,279.45001220703125,34225.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790788054466248,1.0,0.0,0.0,3.649883508682251,3.649907112121582,8.888966931408504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.703125,0.0,1519.76123046875,1895.4371337890625,0.0,3207.947021484375,0.9039475917816162,1.0,0.0,3.0,1.0,0.0
18092700,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.6507986187934875,0.5009984970092773,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8787977695465088,0.3787776529788971,0.3599520921707153,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8627722859382629,0.3579975664615631,0.2516851127147674,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8425320982933044,0.3325217366218567,0.3166852593421936,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.744901180267334,0.2271304726600647,1.0321459770202637,284.86529541015625,284.95001220703125,297.98828125,293.6419677734375,297.53399658203125,297.2938537597656,284.8639221191406,1.0,0.5509344935417175,0.464212954044342,0.464212954044342,1.0,1.0,-2.955427885055542,1.0199337005615234,1.935494065284729,0.355565994977951,0.8319282531738281,0.8319282531738281,0.0,131.54244995117188,127.0,55818.015625,0.0,2132.10888671875,1.0,279.4988708496094,283.22296142578125,296.6622314453125,300.3371276855469,293.1499938964844,293.1499938964844,279.45001220703125,39273.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841588497161865,1.0,0.0,0.0,3.5849978923797607,3.585021734237671,8.575729566473456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.6884765625,0.0,1486.102294921875,1895.4371337890625,0.0,3255.54248046875,0.8906234502792358,1.0,0.0,3.0,1.0,0.0
18092760,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6538111567497253,0.4979571998119354,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8814525008201599,0.37988942861557,0.3609522581100464,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.864781379699707,0.35837322473526,0.2519160807132721,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.844609797000885,0.333124041557312,0.3172148168087005,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7465183138847351,0.2273400425910949,1.0329335927963257,284.9037475585937,284.95001220703125,297.99658203125,293.644775390625,297.5402526855469,297.2992858886719,284.9053955078125,1.0,0.5503537058830261,0.4638693332672119,0.4638693332672119,1.0,1.0,-2.9548325538635254,1.0189061164855957,1.9359264373779297,0.3548586964607239,0.8352631330490112,0.8352631330490112,0.0,130.62777709960938,130.0,55472.28125,0.0,2126.48193359375,1.0,279.4584045410156,283.2601013183594,296.6531677246094,300.2649230957031,293.1499938964844,293.1499938964844,279.75,39572.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847004175186157,1.0,0.0,0.0,3.486266851425171,3.4862897396087646,8.109881832751853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.43798828125,0.0,1384.053955078125,1895.4371337890625,0.0,3260.61328125,0.8721575736999512,1.0,0.0,3.0,1.0,0.0
18092820,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6571075916290283,0.4957683086395263,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8837364315986633,0.3813104033470154,0.3621019124984741,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8664475679397583,0.3590839505195617,0.2522621154785156,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8463501930236816,0.3339909315109253,0.3178665339946747,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7478403449058533,0.2277444154024124,1.034134864807129,285.0190734863281,284.95001220703125,298.0051574707031,293.6474914550781,297.5495300292969,297.3091125488281,285.0208435058594,1.0,0.5502356290817261,0.4635257422924042,0.4635257422924042,1.0,1.0,-2.95622181892395,1.0187023878097534,1.9375195503234863,0.3544809520244598,0.915964901447296,0.915964901447296,0.0,130.0433807373047,130.0,54738.08984375,0.0,2125.929931640625,1.0,279.69744873046875,283.38623046875,296.60284423828125,300.06085205078125,293.1499938964844,293.1499938964844,279.75,34121.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773335814476013,1.0,0.0,0.0,3.541049003601074,3.541071653366089,8.366757242583844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.59033203125,0.0,1401.6669921875,1895.4371337890625,0.0,3191.587158203125,0.8813981413841248,1.0,0.0,3.0,1.0,0.0
18092880,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.6602508425712585,0.4940176010131836,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8859719634056091,0.3828248381614685,0.3635002672672272,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8680972456932068,0.359890729188919,0.2528063058853149,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8480490446090698,0.3349398374557495,0.3187350332736969,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491483688354492,0.228230744600296,1.036144733428955,285.0067443847656,284.95001220703125,298.0140075683594,293.6501159667969,297.5593566894531,297.3197326660156,285.0053405761719,1.0,0.5505478978157043,0.4631821513175964,0.4631821513175964,1.0,1.0,-2.959909200668335,1.0194063186645508,1.940502882003784,0.3544684648513794,0.9294118285179138,0.9294118285179138,0.0,129.6779327392578,133.0,54880.50390625,0.0,2130.43212890625,1.0,279.74127197265625,283.37255859375,296.6180419921875,300.1185913085937,293.1499938964844,293.1499938964844,279.45001220703125,33205.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744449019432068,1.0,0.0,0.0,3.613915205001831,3.613938570022583,8.714635555406858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.80078125,0.0,1472.689208984375,1895.4371337890625,0.0,3164.50146484375,0.8951609134674072,1.0,0.0,3.0,1.0,0.0
18092940,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.6624252796173096,0.4934414327144623,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8874013423919678,0.3840134143829345,0.3647904396057129,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8689519166946411,0.3603261411190033,0.2532545924186706,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8490256071090698,0.3355942070484161,0.3195067644119262,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7498437166213989,0.2285234928131103,1.03794264793396,284.8788146972656,284.95001220703125,298.0231628417969,293.6526184082031,297.5646667480469,297.32330322265625,284.87652587890625,1.0,0.5511810183525085,0.4628385603427887,0.4628385603427887,1.0,1.0,-2.96439528465271,1.0204246044158936,1.9439706802368164,0.3545697033405304,0.8422366976737976,0.8422366976737976,0.0,129.68772888183594,133.0,55709.57421875,0.0,2138.216064453125,1.0,279.4993896484375,283.2284851074219,296.6809997558594,300.3393249511719,293.1499938964844,293.1499938964844,279.45001220703125,37898.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805518746376038,1.0,0.0,0.0,3.5753421783447266,3.5753657817840576,8.52959715302859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1591796875,0.0,1465.5946044921875,1895.4371337890625,0.0,3221.752197265625,0.8875997066497803,1.0,0.0,3.0,1.0,0.0
18093000,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6640498638153076,0.4942601919174194,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8877488970756531,0.3850903809070587,0.3658138215541839,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8687229752540588,0.3606261312961578,0.2534753978252411,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.849021852016449,0.3361323177814483,0.3200325071811676,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.749675989151001,0.2287211567163467,1.0389386415481567,284.91021728515625,284.95001220703125,298.0326538085937,293.6550598144531,297.5674133300781,297.3226928710937,284.9119567871094,1.0,0.5520274639129639,0.4624949693679809,0.4624949693679809,1.0,1.0,-2.968703508377075,1.0213762521743774,1.9473272562026973,0.3545689284801483,0.8437893390655518,0.8437893390655518,0.0,130.09556579589844,136.0,55549.65234375,0.0,2147.729248046875,1.0,279.45849609375,283.25860595703125,296.6746520996094,300.2850341796875,293.1499938964844,293.1499938964844,279.75,38663.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823959231376648,1.0,0.0,0.0,3.492650032043457,3.492672920227051,8.139606961776735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.8984375,0.0,1384.1246337890625,1895.4371337890625,0.0,3239.0302734375,0.8727394938468933,1.0,0.0,3.0,1.0,0.0
18093060,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6659784913063049,0.4953520894050598,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8880372643470764,0.3864825069904327,0.3669697046279907,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8684503436088562,0.3612664341926574,0.2537973523139953,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8489550948143005,0.3369367718696594,0.3206610083580017,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7494436502456665,0.2290977835655212,1.040225386619568,285.02618408203125,284.95001220703125,298.04248046875,293.6573791503906,297.57257080078125,297.3255920410156,285.0282592773437,1.0,0.5530923008918762,0.4620254337787628,0.4620254337787628,1.0,1.0,-2.974091053009033,1.022500991821289,1.9515901803970337,0.3544092774391174,0.9271227717399596,0.9271227717399596,0.0,130.62173461914062,136.0,54946.8828125,0.0,2159.7451171875,1.0,279.69775390625,283.3851013183594,296.62420654296875,300.0911865234375,293.1499938964844,293.1499938964844,279.75,33577.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762052059173584,1.0,0.0,0.0,3.5555148124694824,3.555537462234497,8.435256404482061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.9814453125,0.0,1412.91064453125,1895.4371337890625,0.0,3181.008056640625,0.884118378162384,1.0,0.0,3.0,1.0,0.0
18093120,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.6678820848464966,0.4963523745536804,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8885898590087891,0.3879812359809875,0.36837899684906,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8684638142585754,0.3620187938213348,0.2543216645717621,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8491241335868835,0.3378340303897857,0.3215076327323913,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7494261264801025,0.2295510172843933,1.0422497987747192,285.0154113769531,284.95001220703125,298.0526733398437,293.6595764160156,297.5782165527344,297.3291320800781,285.01397705078125,1.0,0.5543844699859619,0.4615558981895447,0.4615558981895447,1.0,1.0,-2.9810667037963867,1.0242292881011963,1.9568374156951904,0.3544764816761017,0.9444228410720824,0.9444228410720824,0.0,131.1829833984375,139.0,55212.1484375,0.0,2174.747802734375,1.0,279.74139404296875,283.3720703125,296.63824462890625,300.1562805175781,293.1499938964844,293.1499938964844,279.45001220703125,32694.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743537664413452,1.0,0.0,0.0,3.636671781539917,3.636695146560669,8.824731594359037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.6611328125,0.0,1493.750244140625,1895.4371337890625,0.0,3163.646240234375,0.8999155759811401,1.0,0.0,3.0,1.0,0.0
18093180,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.6689480543136597,0.4980835616588592,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8886024355888367,0.3891474902629852,0.3696791529655456,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8679431080818176,0.3623968660831451,0.2547517716884613,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8488089442253113,0.3384323716163635,0.3222564458847046,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.748994767665863,0.2297984659671783,1.0440025329589844,284.8832092285156,284.95001220703125,298.0632629394531,293.6617126464844,297.5795288085937,297.3259582519531,284.880126953125,1.0,0.5558267831802368,0.4610863626003265,0.4610863626003265,1.0,1.0,-2.988235712051392,1.026024580001831,1.96221125125885,0.354597806930542,0.8567672967910767,0.8567672967910767,0.0,131.97030639648438,139.0,56187.21875,0.0,2191.303466796875,1.0,279.49871826171875,283.2220153808594,296.6998596191406,300.385009765625,293.1499938964844,293.1499938964844,279.45001220703125,37113.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813929557800293,1.0,0.0,0.0,3.613220691680908,3.6132445335388175,8.711286341167579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.6259765625,0.0,1500.8824462890625,1895.4371337890625,0.0,3229.633544921875,0.895584225654602,1.0,0.0,3.0,1.0,0.0
18093240,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6695524454116821,0.5008659958839417,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8877413272857666,0.3901818394660949,0.3706936836242676,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8665450811386108,0.3626190423965454,0.2549419403076172,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8477035760879517,0.3388963937759399,0.3227430880069732,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7478606700897217,0.2299307733774185,1.0448577404022217,284.9086608886719,284.95001220703125,298.0742492675781,293.6636962890625,297.57867431640625,297.31915283203125,284.9105529785156,1.0,0.5573348999023438,0.4606168270111084,0.4606168270111084,1.0,1.0,-2.9946420192718506,1.02751362323761,1.9671283960342407,0.3545871376991272,0.8543737530708313,0.8543737530708313,0.0,133.04222106933594,142.0,56080.77734375,0.0,2208.041015625,1.0,279.45819091796875,283.24713134765625,296.6920471191406,300.33502197265625,293.1499938964844,293.1499938964844,279.75,38322.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840683102607727,1.0,0.0,0.0,3.5361578464508057,3.5361812114715576,8.343659487763944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.03173828125,0.0,1426.9979248046875,1895.4371337890625,0.0,3254.6943359375,0.8819960951805115,1.0,0.0,3.0,1.0,0.0
