time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093300,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.6705993413925171,0.503605842590332,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8870174288749695,0.3915486931800842,0.3718345761299133,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8652941584587097,0.363195925951004,0.2552279829978943,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8467130064964294,0.339637815952301,0.3233250677585602,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7468115091323853,0.2302446514368057,1.0459444522857666,285.0276794433594,284.95001220703125,298.0856628417969,293.6656188964844,297.5810546875,297.3169860839844,285.0300598144531,1.0,0.5589369535446167,0.4601472914218902,0.4601472914218902,1.0,1.0,-3.0016539096832275,1.0292351245880127,1.9724186658859253,0.354661077260971,0.93975168466568,0.93975168466568,0.0,134.1297149658203,142.0,55482.6953125,0.0,2225.99951171875,1.0,279.6988525390625,283.37701416015625,296.63922119140625,300.1398010253906,293.1499938964844,293.1499938964844,279.75,33491.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784533739089966,1.0,0.0,0.0,3.598656177520752,3.598679304122925,8.641198974146391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.525390625,0.0,1458.2857666015625,1895.4371337890625,0.0,3202.08447265625,0.893638014793396,1.0,0.0,3.0,1.0,0.0
18093360,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6717613935470581,0.505940854549408,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8867655396461487,0.393047422170639,0.3732487261295318,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8645238876342773,0.3639005720615387,0.2557259202003479,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8461384177207947,0.3404843807220459,0.3241346478462219,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.746132493019104,0.2306439727544784,1.047784447669983,285.0191345214844,284.95001220703125,298.0975646972656,293.6674194335937,297.5846862792969,297.3166198730469,285.0177001953125,1.0,0.5606659650802612,0.4595864713191986,0.4595864713191986,1.0,1.0,-3.0099427700042725,1.0312572717666626,1.9786854982376096,0.3547920882701874,0.9595352411270142,0.9595352411270142,0.0,135.15330505371094,145.0,55769.703125,0.0,2245.9814453125,1.0,279.74176025390625,283.3655700683594,296.6510314941406,300.204345703125,293.1499938964844,293.1499938964844,279.45001220703125,32612.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877007246017456,1.0,0.0,0.0,3.680377960205078,3.680401802062988,9.03812122032832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.9951171875,0.0,1541.671875,1895.4371337890625,0.0,3188.527587890625,0.909708559513092,1.0,0.0,3.0,1.0,0.0
18093420,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6721543669700623,0.5087565183639526,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8861486315727234,0.394213855266571,0.374563455581665,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8633867502212524,0.3642261326313019,0.2561319470405578,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8452343940734863,0.3410273492336273,0.3248478472232818,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7451775074005127,0.2308367043733596,1.0493601560592651,284.8838195800781,284.95001220703125,298.1098937988281,293.6690979003906,297.58447265625,297.3103332519531,284.8802490234375,1.0,0.5624610185623169,0.4590256512165069,0.4590256512165069,1.0,1.0,-3.0181496143341064,1.0332196950912476,1.9849299192428589,0.3549468517303467,0.8706533908843994,0.8706533908843994,0.0,136.32606506347656,145.0,56810.22265625,0.0,2266.6826171875,1.0,279.4976501464844,283.211181640625,296.7107238769531,300.4345703125,293.1499938964844,293.1499938964844,279.45001220703125,36772.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843186497688293,1.0,0.0,0.0,3.663942575454712,3.663966655731201,8.957577506407688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.36328125,0.0,1554.5400390625,1895.4371337890625,0.0,3257.038818359375,0.906784176826477,1.0,0.0,3.0,1.0,0.0
18093480,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6721099615097046,0.5124459862709045,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8847836852073669,0.3952364027500152,0.3755828738212585,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8614968061447144,0.3643783330917358,0.256287544965744,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8436562418937683,0.341421514749527,0.3252863585948944,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7436254024505615,0.2309063225984573,1.0500057935714722,284.9050598144531,284.95001220703125,298.12274169921875,293.6706848144531,297.5824279785156,297.3008728027344,284.9071044921875,1.0,0.5642483830451965,0.4584648311138153,0.4584648311138153,1.0,1.0,-3.025301456451416,1.034760594367981,1.9905409812927248,0.3549207150936126,0.8646647334098816,0.8646647334098816,0.0,137.7281036376953,148.0,56709.79296875,0.0,2286.76953125,1.0,279.4577941894531,283.2328796386719,296.70172119140625,300.38446044921875,293.1499938964844,293.1499938964844,279.75,38245.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872250914573669,1.0,0.0,0.0,3.5886425971984863,3.5886664390563965,8.593176517024403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.6884765625,0.0,1482.4908447265625,1895.4371337890625,0.0,3284.247314453125,0.8935034871101379,1.0,0.0,3.0,1.0,0.0
18093540,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.6725828051567078,0.51593416929245,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8836541771888733,0.3966063857078552,0.3767281174659729,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8598448038101196,0.3648983836174011,0.2565352022647857,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.842278242111206,0.3421043753623962,0.3258159160614013,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7422343492507935,0.2311659306287765,1.050871729850769,285.0278015136719,284.95001220703125,298.1361083984375,293.672119140625,297.5840148925781,297.296630859375,285.0304870605469,1.0,0.5660690069198608,0.4579040110111236,0.4579040110111236,1.0,1.0,-3.032844305038452,1.036448955535889,1.996395468711853,0.354916900396347,0.9519772529602052,0.9519772529602052,0.0,139.09092712402344,148.0,56075.25390625,0.0,2307.452392578125,1.0,279.7000732421875,283.366943359375,296.6475524902344,300.1857604980469,293.1499938964844,293.1499938964844,279.75,33588.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817366361618042,1.0,0.0,0.0,3.647827386856079,3.64785099029541,8.87895510004455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.1640625,0.0,1512.71728515625,1895.4371337890625,0.0,3232.853271484375,0.9046803712844848,1.0,0.0,3.0,1.0,0.0
18093600,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.6732261776924133,0.5188532471656799,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8830950856208801,0.3981169164180755,0.3781578540802002,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8587690591812134,0.3655654489994049,0.2570066750049591,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8414052128791809,0.3429088294506073,0.3265865743160248,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7412903904914856,0.2315225005149841,1.0525332689285278,285.0218811035156,284.95001220703125,298.1499938964844,293.6734619140625,297.5872802734375,297.2947082519531,285.0205383300781,1.0,0.5679700970649719,0.457343190908432,0.457343190908432,1.0,1.0,-3.0415616035461426,1.0385853052139282,2.002976179122925,0.3551104962825775,0.9740740656852722,0.9740740656852722,0.0,140.33396911621094,151.0,56356.875,0.0,2329.748779296875,1.0,279.7421264648437,283.35772705078125,296.6581420898437,300.2488098144531,293.1499938964844,293.1499938964844,279.45001220703125,32685.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803558349609375,1.0,0.0,0.0,3.727516889572144,3.727540969848633,9.271126941712282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.1474609375,0.0,1595.808837890625,1895.4371337890625,0.0,3219.915283203125,0.9204007387161256,1.0,0.0,3.0,1.0,0.0
18093660,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.6730956435203552,0.5221267342567444,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8822574019432068,0.3992854356765747,0.3794865608215332,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.857420027256012,0.3658525347709656,0.2573918998241424,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8402889370918274,0.3434090316295624,0.3272672593593597,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7401469945907593,0.2316741049289703,1.0539547204971311,284.88446044921875,284.95001220703125,298.1644287109375,293.6744384765625,297.5870361328125,297.287353515625,284.8805236816406,1.0,0.5698983669281006,0.456739217042923,0.456739217042923,1.0,1.0,-3.050086498260498,1.040542483329773,2.009544134140014,0.3552080392837524,0.8844364881515503,0.8844364881515503,0.0,141.68716430664062,151.0,57445.2578125,0.0,2352.38037109375,1.0,279.49658203125,283.2001953125,296.7166442871094,300.4799194335937,293.1499938964844,293.1499938964844,279.45001220703125,36567.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887700080871582,1.0,0.0,0.0,3.715617418289185,3.715642213821411,9.212028544425266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4189453125,0.0,1611.7279052734375,1895.4371337890625,0.0,3288.692138671875,0.9183354377746582,1.0,0.0,3.0,1.0,0.0
18093720,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6724905371665955,0.5261933207511902,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8807319402694702,0.400293618440628,0.3805050551891327,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8553873896598816,0.3659523427486419,0.2575199604034424,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8385610580444336,0.3437494337558746,0.327665776014328,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7384642958641052,0.2316972315311432,1.0544310808181765,284.9020080566406,284.95001220703125,298.1793212890625,293.6748046875,297.58514404296875,297.2771911621094,284.90411376953125,1.0,0.5717837810516357,0.4561352133750915,0.4561352133750915,1.0,1.0,-3.0574066638946533,1.0420159101486206,2.015390634536743,0.3550776243209839,0.8753510117530823,0.8753510117530823,0.0,143.2459259033203,154.0,57352.7890625,0.0,2373.977294921875,1.0,279.4574279785156,283.2187194824219,296.706787109375,300.4299621582031,293.1499938964844,293.1499938964844,279.75,38197.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907188177108765,1.0,0.0,0.0,3.642358303070069,3.6423826217651367,8.852351243149315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.2744140625,0.0,1541.0888671875,1895.4371337890625,0.0,3316.929443359375,0.9053469896316528,1.0,0.0,3.0,1.0,0.0
18093780,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6724349856376648,0.529987096786499,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8794763088226318,0.4016606509685516,0.3816450834274292,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8536238670349121,0.3664308190345764,0.2577372193336487,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8370630741119385,0.344388335943222,0.3281526863574981,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7369692325592041,0.2319179028272628,1.055124282836914,285.0284118652344,284.95001220703125,298.1947021484375,293.6745300292969,297.58697509765625,297.2723999023437,285.0313720703125,1.0,0.5736738443374634,0.4555312395095825,0.4555312395095825,1.0,1.0,-3.0650155544281006,1.0435963869094849,2.021419048309326,0.3549393713474273,0.9647142291069032,0.9647142291069032,0.0,144.73846435546875,154.0,56679.375,0.0,2395.862548828125,1.0,279.7013244628906,283.35711669921875,296.651123046875,300.22784423828125,293.1499938964844,293.1499938964844,279.75,33713.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853543996810913,1.0,0.0,0.0,3.69780945777893,3.69783353805542,9.123937729782484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.513671875,0.0,1569.6781005859375,1895.4371337890625,0.0,3266.737060546875,0.9159396886825562,1.0,0.0,3.0,1.0,0.0
18093840,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6725810766220093,0.5331223011016846,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8788377046585083,0.4031823277473449,0.3830832839012146,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8524758219718933,0.3670718073844909,0.2581885457038879,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8361082673072815,0.3451623916625976,0.328892707824707,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7359544038772583,0.232247993350029,1.056655764579773,285.0251770019531,284.95001220703125,298.2105407714844,293.6737060546875,297.5906677246094,297.270263671875,285.0239562988281,1.0,0.5756246447563171,0.4549272656440735,0.4549272656440735,1.0,1.0,-3.0737855434417725,1.0456167459487915,2.0281686782836914,0.3549881875514984,0.989370584487915,0.989370584487915,0.0,146.07911682128906,157.0,56953.2578125,0.0,2419.21875,1.0,279.7425231933594,283.35028076171875,296.6595764160156,300.2886657714844,293.1499938964844,293.1499938964844,279.45001220703125,32786.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840982913970947,1.0,0.0,0.0,3.774978399276733,3.775002956390381,9.50872390603763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5634765625,0.0,1651.84423828125,1895.4371337890625,0.0,3254.974853515625,0.9311949014663696,1.0,0.0,3.0,1.0,0.0
18093900,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.6718447208404541,0.5365325212478638,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8779773712158203,0.4043563604354858,0.3844237029552459,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8511126637458801,0.3673303723335266,0.2585577070713043,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8349626064300537,0.3456303179264068,0.3295476734638214,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7347938418388367,0.232386365532875,1.058002471923828,284.8861083984375,284.95001220703125,298.226806640625,293.6723022460937,297.5914611816406,297.2636108398437,284.8818664550781,1.0,0.5775871276855469,0.4543232917785644,0.4543232917785644,1.0,1.0,-3.082349300384521,1.0475434064865112,2.0348060131073,0.355029821395874,0.8995203375816345,0.8995203375816345,0.0,147.5078887939453,157.0,58095.44140625,0.0,2442.769775390625,1.0,279.4955139160156,283.1900939941406,296.7154541015625,300.5194702148437,293.1499938964844,293.1499938964844,279.45001220703125,36361.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915262222290039,1.0,0.0,0.0,3.767553329467773,3.767578601837158,9.471355042478536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.0390625,0.0,1670.7177734375,1895.4371337890625,0.0,3324.477783203125,0.9299914240837096,1.0,0.0,3.0,1.0,0.0
18093960,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6704885363578796,0.5406833291053772,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8764716982841492,0.4053553640842438,0.3854422569274902,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8491128087043762,0.3673866987228393,0.2586624920368194,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8332452774047852,0.3459263145923614,0.3299123644828796,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7331421971321106,0.2324012368917465,1.058444619178772,284.8998413085937,284.95001220703125,298.2434997558594,293.6703186035156,297.59112548828125,297.2549743652344,284.9019775390625,1.0,0.5794927477836609,0.4536971747875213,0.4536971747875213,1.0,1.0,-3.0896615982055664,1.04892897605896,2.0407326221466064,0.3547977209091186,0.8876205086708069,0.8876205086708069,0.0,149.1304473876953,160.0,58029.359375,0.0,2465.097900390625,1.0,279.4570617675781,283.2052307128906,296.7036437988281,300.4693298339844,293.1499938964844,293.1499938964844,279.75,38085.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946906924247742,1.0,0.0,0.0,3.6981263160705566,3.698151111602783,9.125501492235344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.09326171875,0.0,1603.1810302734375,1895.4371337890625,0.0,3354.04541015625,0.9176367521286012,1.0,0.0,3.0,1.0,0.0
18094020,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.6696802377700806,0.5445307493209839,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8752416372299194,0.4067233204841614,0.3865783214569092,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8473830223083496,0.3678299188613891,0.2588523626327514,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8317596912384033,0.3465278148651123,0.3303610682487488,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7316852807998657,0.232619822025299,1.0591211318969729,285.02984619140625,284.95001220703125,298.2605895996094,293.6678161621094,297.594482421875,297.2517395019531,285.0331420898437,1.0,0.5813921093940735,0.4530710577964782,0.4530710577964782,1.0,1.0,-3.097231149673462,1.0504053831100464,2.046825885772705,0.3545449376106262,0.9792389273643494,0.9792389273643494,0.0,150.67356872558594,160.0,57321.2578125,0.0,2487.596435546875,1.0,279.7025756835937,283.34783935546875,296.6458740234375,300.2635498046875,293.1499938964844,293.1499938964844,279.75,33824.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894786238670349,1.0,0.0,0.0,3.749978065490722,3.75000262260437,9.383194310430554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.458984375,0.0,1630.54443359375,1895.4371337890625,0.0,3305.33154296875,0.927682101726532,1.0,0.0,3.0,1.0,0.0
18094080,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.6691476106643677,0.5476792454719543,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8746417760848999,0.4082595109939575,0.3880260586738586,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8462753891944885,0.3684515655040741,0.2592862248420715,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8308263421058655,0.3472771048545837,0.3310738205909729,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7307137846946716,0.2329509854316711,1.0606613159179688,285.0296325683594,284.95001220703125,298.2780456542969,293.664794921875,297.599853515625,297.2514038085937,285.0286560058594,1.0,0.5833462476730347,0.4524449706077575,0.4524449706077575,1.0,1.0,-3.105985641479492,1.0523279905319214,2.0536577701568604,0.3544806241989136,1.0,1.0,0.0,152.0476837158203,148.0,57578.23828125,0.0,2511.565185546875,1.0,279.7428894042969,283.3437194824219,296.65185546875,300.3216552734375,293.1499938964844,293.1499938964844,279.45001220703125,32988.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883346319198608,1.0,0.0,0.0,3.823259115219116,3.823284387588501,9.753506446941174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.103515625,0.0,1711.005859375,1895.4371337890625,0.0,3294.62939453125,0.942123532295227,1.0,0.0,3.0,1.0,0.0
18094140,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.6681262254714966,0.5464656949043274,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8762813210487366,0.4094248116016388,0.3893147110939026,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8471986651420593,0.3686736822128296,0.259595662355423,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8318431377410889,0.3477018773555755,0.3316418826580047,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7314290404319763,0.2330576032400131,1.061676859855652,284.88580322265625,284.95001220703125,298.2958679199219,293.6612854003906,297.60321044921875,297.2480773925781,284.8804016113281,1.0,0.5831620097160339,0.4518188536167145,0.4518188536167145,1.0,1.0,-3.1083734035491943,1.0517669916152954,2.0566062927246094,0.3536331355571747,0.9137156009674072,0.9137156009674072,0.0,151.7640380859375,148.0,58684.04296875,0.0,2514.621337890625,1.0,279.4945068359375,283.1778564453125,296.7047424316406,300.5494079589844,293.1499938964844,293.1499938964844,279.45001220703125,36202.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957528471946716,1.0,0.0,0.0,3.8190884590148926,3.819113969802856,9.732236776471836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0234375,0.0,1731.1351318359375,1895.4371337890625,0.0,3363.963134765625,0.9415681958198548,1.0,0.0,3.0,1.0,0.0
18094200,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6674022674560547,0.5430916547775269,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8788096308708191,0.4103731215000152,0.3902102708816528,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8488785028457642,0.3686544001102447,0.2595915794372558,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.833615779876709,0.3479200005531311,0.3318548500537872,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7327753901481628,0.2330013811588287,1.061435341835022,284.8879089355469,284.95001220703125,298.3140563964844,293.6572570800781,297.6058654785156,297.2435913085937,284.8894958496094,1.0,0.5819370746612549,0.4511927366256714,0.4511927366256714,1.0,1.0,-3.105363130569458,1.0491358041763306,2.056227445602417,0.3517951965332031,0.8917403221130371,0.8917403221130371,0.0,150.55723571777344,136.0,58423.27734375,0.0,2502.472900390625,1.0,279.45672607421875,283.1849060058594,296.6894836425781,300.4884033203125,293.1499938964844,293.1499938964844,279.75,38404.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987551331520081,1.0,0.0,0.0,3.743462562561035,3.743488073348999,9.350617347081424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5302734375,0.0,1658.111328125,1895.4371337890625,0.0,3391.977294921875,0.9277929067611694,1.0,0.0,3.0,1.0,0.0
18094260,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6682779788970947,0.5372753739356995,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8827804327011108,0.4116895794868469,0.3911757171154022,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.851879358291626,0.3690205514431,0.2596379220485687,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8366227746009827,0.3484417498111725,0.3321069478988647,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7351664304733276,0.2331480383872985,1.0612058639526367,285.0133361816406,284.95001220703125,298.3325500488281,293.6527709960937,297.6118469238281,297.24395751953125,285.0158996582031,1.0,0.5798646807670593,0.450627863407135,0.450627863407135,1.0,1.0,-3.099617719650269,1.045589804649353,2.054027795791626,0.3496147096157074,0.9756690859794616,0.9756690859794616,0.0,148.46395874023438,136.0,57425.30859375,0.0,2480.459228515625,1.0,279.7033996582031,283.3265991210937,296.62664794921875,300.26226806640625,293.1499938964844,293.1499938964844,279.75,34445.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929793834686279,1.0,0.0,0.0,3.78034234046936,3.780367374420166,9.535765457258094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.173828125,0.0,1671.025634765625,1895.4371337890625,0.0,3338.058837890625,0.9348782300949096,1.0,0.0,3.0,1.0,0.0
18094320,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.6704840660095215,0.5288766026496887,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8885250687599182,0.4131749272346496,0.3924340605735779,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8565520644187927,0.3695656359195709,0.2599138617515564,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8411717414855957,0.3491124808788299,0.332603245973587,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7388908863067627,0.2334217578172683,1.061777114868164,285.0040588378906,284.95001220703125,298.351318359375,293.6478271484375,297.6202087402344,297.2478942871094,285.0020446777344,1.0,0.5771529674530029,0.4500629901885986,0.4500629901885986,1.0,1.0,-3.092651844024658,1.0415830612182615,2.0510687828063965,0.3472739458084106,0.9903904795646667,0.9903904795646667,0.0,145.5311279296875,139.0,57364.2734375,0.0,2451.787841796875,1.0,279.7431030273437,283.3171081542969,296.6271057128906,300.29742431640625,293.1499938964844,293.1499938964844,279.45001220703125,33711.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908795118331909,1.0,0.0,0.0,3.838744640350342,3.8387701511383057,9.832675686993753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.390625,0.0,1735.4593505859375,1895.4371337890625,0.0,3318.431640625,0.9461188316345216,1.0,0.0,3.0,1.0,0.0
18094380,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.6726611256599426,0.5238773822784424,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8923617601394653,0.4143170714378357,0.3936387300491333,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8594738841056824,0.3697395324707031,0.260143518447876,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.844075083732605,0.3494891822338104,0.3330627381801605,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7412201762199402,0.233514204621315,1.0624030828475952,284.85992431640625,284.95001220703125,298.37042236328125,293.6424255371094,297.6273498535156,297.2497863769531,284.85601806640625,1.0,0.5760246515274048,0.4494981169700622,0.4494981169700622,1.0,1.0,-3.089658737182617,1.0391167402267456,2.050541877746582,0.3454098403453827,0.8888324499130249,0.8888324499130249,0.0,143.8452911376953,139.0,58163.20703125,0.0,2437.277099609375,1.0,279.49444580078125,283.156005859375,296.6745300292969,300.49835205078125,293.1499938964844,293.1499938964844,279.45001220703125,37763.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896981418132782,1.0,0.0,0.0,3.804569959640503,3.804595947265625,9.65838353295112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.09375,0.0,1725.7835693359375,1895.4371337890625,0.0,3375.430419921875,0.9389851689338684,1.0,0.0,3.0,1.0,0.0
18094440,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6744940280914307,0.5213748812675476,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8945468664169312,0.4153179228305816,0.3945584893226623,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8608275651931763,0.3697477877140045,0.2601402401924133,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.845532238483429,0.3497261106967926,0.3332730233669281,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7423055171966553,0.2334983050823211,1.062278151512146,284.8804626464844,284.95001220703125,298.3897705078125,293.6366271972656,297.633544921875,297.2500915527344,284.88287353515625,1.0,0.5753459334373474,0.4489332139492035,0.4489332139492035,1.0,1.0,-3.0878522396087646,1.0370969772338867,2.050755262374878,0.3438304662704468,0.873923122882843,0.873923122882843,0.0,142.99807739257812,142.0,57759.265625,0.0,2429.42822265625,1.0,279.4568176269531,283.1800842285156,296.6552734375,300.41668701171875,293.1499938964844,293.1499938964844,279.75,39542.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984816670417786,1.0,0.0,0.0,3.704663038253784,3.70468807220459,9.157790259450848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.669921875,0.0,1621.7412109375,1895.4371337890625,0.0,3389.427001953125,0.9201639890670776,1.0,0.0,3.0,1.0,0.0
18094500,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6769023537635803,0.5196855664253235,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8963914513587952,0.4167209565639496,0.3956451714038849,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.861879289150238,0.3701704144477844,0.2602574229240417,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8466833233833313,0.3502954542636871,0.3336119949817657,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7431169152259827,0.233699694275856,1.0625265836715698,285.0113830566406,284.95001220703125,298.40936279296875,293.6304016113281,297.64312744140625,297.2552490234375,285.01422119140625,1.0,0.5751131176948547,0.4483683407306671,0.4483683407306671,1.0,1.0,-3.0879690647125244,1.0358203649520874,2.0521485805511475,0.3424723446369171,0.9601103067398072,0.9601103067398072,0.0,142.47813415527344,142.0,56819.1328125,0.0,2426.920654296875,1.0,279.7024841308594,283.3241577148437,296.5927429199219,300.1884155273437,293.1499938964844,293.1499938964844,279.75,34735.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916261792182922,1.0,0.0,0.0,3.7417945861816406,3.741819381713867,9.342286375613184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.6474609375,0.0,1628.0172119140625,1895.4371337890625,0.0,3325.412353515625,0.9266052842140198,1.0,0.0,3.0,1.0,0.0
18094560,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6794676184654236,0.5182613730430603,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8983445763587952,0.4182871282100677,0.3970678150653839,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8630744814872742,0.3707633912563324,0.2606326639652252,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8479353189468384,0.3510099649429321,0.3342370688915252,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7440186738967896,0.2340065687894821,1.0637056827545166,285.0085754394531,284.95001220703125,298.42919921875,293.6238098144531,297.6545104980469,297.2628173828125,285.0074157714844,1.0,0.575309157371521,0.4480068385601043,0.4480068385601043,1.0,1.0,-3.090583324432373,1.0359503030776978,2.054633140563965,0.3419020771980285,0.9793603420257568,0.9793603420257568,0.0,142.1395263671875,145.0,56876.2734375,0.0,2430.052734375,1.0,279.7428283691406,283.3188781738281,296.5959167480469,300.2294006347656,293.1499938964844,293.1499938964844,279.45001220703125,33709.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890175819396973,1.0,0.0,0.0,3.802976608276367,3.803001880645752,9.650295851315605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8271484375,0.0,1692.257080078125,1895.4371337890625,0.0,3301.0185546875,0.9381244778633118,1.0,0.0,3.0,1.0,0.0
18094620,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6811062693595886,0.5179558992385864,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8995606899261475,0.4194938540458679,0.3983989357948303,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8635745644569397,0.3709734082221985,0.2609343230724334,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.848545491695404,0.3514176309108734,0.334789901971817,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7443749904632568,0.2341072857379913,1.06469464302063,284.8722839355469,284.95001220703125,298.4492492675781,293.6168212890625,297.6622009277344,297.2647705078125,284.8687744140625,1.0,0.5758199095726013,0.4476453363895416,0.4476453363895416,1.0,1.0,-3.094032526016236,1.0364309549331665,2.0576016902923584,0.3414579331874847,0.8860536813735962,0.8860536813735962,0.0,142.17735290527344,145.0,57796.43359375,0.0,2436.743408203125,1.0,279.4951477050781,283.16290283203125,296.6470031738281,300.4410705566406,293.1499938964844,293.1499938964844,279.45001220703125,37547.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951876759529114,1.0,0.0,0.0,3.773982524871826,3.77400803565979,9.503707474323164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.4384765625,0.0,1687.5037841796875,1895.4371337890625,0.0,3358.686279296875,0.9320653676986694,1.0,0.0,3.0,1.0,0.0
18094680,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.6820415258407593,0.5190929770469666,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8996700644493103,0.4205413162708282,0.3994148373603821,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8630009293556213,0.3710023164749145,0.260983794927597,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8481735587120056,0.3516708612442016,0.3350667655467987,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7438839077949524,0.2340921461582183,1.0648001432418823,284.8935852050781,284.95001220703125,298.4695129394531,293.6094970703125,297.6672668457031,297.2625427246094,284.8958740234375,1.0,0.5765270590782166,0.4472838044166565,0.4472838044166565,1.0,1.0,-3.097139358520508,1.0367844104766846,2.0603549480438232,0.3408806324005127,0.8761162757873535,0.8761162757873535,0.0,142.64064025878906,148.0,57545.3671875,0.0,2445.05029296875,1.0,279.4570007324219,283.1854858398437,296.6304626464844,300.3724365234375,293.1499938964844,293.1499938964844,279.75,39014.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897144615650177,1.0,0.0,0.0,3.6862597465515137,3.68628454208374,9.067032351595116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.96435546875,0.0,1596.6644287109375,1895.4371337890625,0.0,3376.953369140625,0.915751576423645,1.0,0.0,3.0,1.0,0.0
18094740,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.6833348870277405,0.5204569101333618,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8997529745101929,0.4219704270362854,0.4005716741085052,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8624154329299927,0.3714222311973572,0.2611340284347534,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8477694988250732,0.3522369563579559,0.3354482352733612,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7433590888977051,0.2342863827943802,1.06520676612854,285.0229797363281,284.95001220703125,298.48992919921875,293.6018371582031,297.675048828125,297.2642517089844,285.02593994140625,1.0,0.5774412751197815,0.4469223022460937,0.4469223022460937,1.0,1.0,-3.101293563842773,1.0375422239303589,2.063751459121704,0.3403858244419098,0.9653286337852478,0.9653286337852478,0.0,143.21278381347656,148.0,56731.1953125,0.0,2455.931884765625,1.0,279.7021789550781,283.327392578125,296.5690612792969,300.1548156738281,293.1499938964844,293.1499938964844,279.75,34285.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909239172935486,1.0,0.0,0.0,3.732290029525757,3.732314586639404,9.294885785493534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.8974609375,0.0,1613.5447998046875,1895.4371337890625,0.0,3318.846923828125,0.9241299033164978,1.0,0.0,3.0,1.0,0.0
18094800,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6846770644187927,0.521574854850769,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9002249240875244,0.4235541820526123,0.4020451009273529,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8622318506240845,0.3720041215419769,0.2615266740322113,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8477113842964172,0.3529404699802398,0.336096853017807,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7431430816650391,0.2345912158489227,1.066508650779724,285.020751953125,284.95001220703125,298.510498046875,293.5938720703125,297.683837890625,297.2674560546875,285.01959228515625,1.0,0.5785855650901794,0.446560800075531,0.446560800075531,1.0,1.0,-3.1072230339050293,1.0389735698699951,2.068249464035034,0.3401773869991302,0.9889670014381408,0.9889670014381408,0.0,143.78294372558594,151.0,56900.40234375,0.0,2470.1982421875,1.0,279.7427673339844,283.3218994140625,296.57208251953125,300.2032165527344,293.1499938964844,293.1499938964844,279.45001220703125,33257.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889913558959961,1.0,0.0,0.0,3.801459550857544,3.8014845848083496,9.642598115533474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.94140625,0.0,1686.9234619140625,1895.4371337890625,0.0,3300.773681640625,0.93750262260437,1.0,0.0,3.0,1.0,0.0
18094860,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.6851013898849487,0.5233657956123352,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9002150893211365,0.4247655272483825,0.403412789106369,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8615928292274475,0.3721960186958313,0.2618370652198791,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8472366333007812,0.3533298969268799,0.3366614580154419,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7425849437713623,0.2346891462802887,1.0676143169403076,284.8822631835937,284.95001220703125,298.5312194824219,293.5855712890625,297.6883850097656,297.2645568847656,284.87823486328125,1.0,0.579879641532898,0.4460214376449585,0.4460214376449585,1.0,1.0,-3.113402843475342,1.0400943756103516,2.0733084678649902,0.3396704494953155,0.8980377912521362,0.8980377912521362,0.0,144.5767364501953,151.0,57955.36328125,0.0,2486.178955078125,1.0,279.4950561523437,283.1624755859375,296.62255859375,300.42254638671875,293.1499938964844,293.1499938964844,279.45001220703125,36828.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958783149719238,1.0,0.0,0.0,3.785943984985352,3.785969495773315,9.564046195009723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9404296875,0.0,1696.1656494140625,1895.4371337890625,0.0,3365.134521484375,0.9344135522842408,1.0,0.0,3.0,1.0,0.0
18094920,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6848771572113037,0.5262491703033447,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.899303674697876,0.4257910549640655,0.4044415354728699,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8600837588310242,0.3721923828125,0.2618848383426666,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8459711670875549,0.3535521030426025,0.3369365632534027,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7413404583930969,0.23465396463871,1.067766785621643,284.897216796875,284.95001220703125,298.5520324707031,293.5770263671875,297.6904296875,297.2577819824219,284.8993835449219,1.0,0.5812283754348755,0.4454821050167084,0.4454821050167084,1.0,1.0,-3.118678092956543,1.040829062461853,2.0778491497039795,0.3390746712684631,0.8859698176383972,0.8859698176383972,0.0,145.6815185546875,154.0,57804.5703125,0.0,2502.140869140625,1.0,279.4569396972656,283.1788330078125,296.60528564453125,300.3611145019531,293.1499938964844,293.1499938964844,279.75,38469.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985973596572876,1.0,0.0,0.0,3.70963978767395,3.709664821624756,9.18241141789622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.0361328125,0.0,1619.3182373046875,1895.4371337890625,0.0,3390.505859375,0.9204931259155272,1.0,0.0,3.0,1.0,0.0
18094980,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.6850498914718628,0.5290406942367554,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8985478281974792,0.4271986484527588,0.4055933952331543,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8587401509284973,0.3725852966308594,0.2620260715484619,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8448418378829956,0.3540917336940765,0.3373071253299713,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7402034997940063,0.234831616282463,1.0681724548339844,285.02740478515625,284.95001220703125,298.5729675292969,293.5682067871094,297.69561767578125,297.255615234375,285.03057861328125,1.0,0.582663893699646,0.4449427723884582,0.4449427723884582,1.0,1.0,-3.124519109725952,1.0417582988739014,2.082760810852051,0.3387332260608673,0.9769465923309326,0.9769465923309326,0.0,146.7957763671875,154.0,57026.4375,0.0,2519.293701171875,1.0,279.7027587890625,283.322021484375,296.5420227050781,300.1451721191406,293.1499938964844,293.1499938964844,279.75,34074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893008828163147,1.0,0.0,0.0,3.757500410079956,3.757525205612183,9.420878086530138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.0361328125,0.0,1641.259033203125,1895.4371337890625,0.0,3338.33447265625,0.9295721054077148,1.0,0.0,3.0,1.0,0.0
18095040,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6853727102279663,0.5312985181808472,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8983526825904846,0.4287730157375335,0.4070669710636139,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8579599261283875,0.373157650232315,0.2624167203903198,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8442109227180481,0.3547829985618591,0.3379519879817962,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7395039200782776,0.2351269572973251,1.0694838762283323,285.02691650390625,284.95001220703125,298.593994140625,293.5591125488281,297.7023010253906,297.2557678222656,285.0258178710937,1.0,0.5842330455780029,0.4444034099578857,0.4444034099578857,1.0,1.0,-3.1318252086639404,1.043231725692749,2.0885934829711914,0.3386838734149933,1.0,1.0,0.0,147.81100463867188,157.0,57238.85546875,0.0,2538.806396484375,1.0,279.7429504394531,283.3179626464844,296.5428161621094,300.19439697265625,293.1499938964844,293.1499938964844,279.45001220703125,33120.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915675282478333,1.0,0.0,0.0,3.828410625457764,3.828435897827149,9.779806759979692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.15625,0.0,1718.2672119140625,1895.4371337890625,0.0,3324.86376953125,0.9434518218040466,1.0,0.0,3.0,1.0,0.0
18095100,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.684811532497406,0.533988356590271,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8978309631347656,0.4299727976322174,0.4084369242191314,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8568776249885559,0.3733434081077575,0.2627310454845428,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8433066606521606,0.3551619946956634,0.3385184407234192,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7385843992233276,0.2352195382118225,1.0706112384796145,284.88702392578125,284.95001220703125,298.6150817871094,293.5498352050781,297.7057189941406,297.2510681152344,284.8825378417969,1.0,0.5858721733093262,0.4438640773296356,0.4438640773296356,1.0,1.0,-3.13912296295166,1.044685125350952,2.094437837600708,0.3387317955493927,0.9131388664245604,0.9131388664245604,0.0,148.97256469726562,157.0,58380.86328125,0.0,2559.16650390625,1.0,279.4944152832031,283.156005859375,296.5912475585937,300.4159851074219,293.1499938964844,293.1499938964844,279.45001220703125,36375.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988426327705383,1.0,0.0,0.0,3.820902109146118,3.820927858352661,9.741482926983736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.8984375,0.0,1734.69189453125,1895.4371337890625,0.0,3392.793212890625,0.9421280026435852,1.0,0.0,3.0,1.0,0.0
