time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095160,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6835780143737793,0.5376048684120178,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8965192437171936,0.4309715330600738,0.4094572961330414,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8550369739532471,0.3733108043670654,0.2627742886543274,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8417155146598816,0.3553536534309387,0.3387845456600189,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7370730638504028,0.235171377658844,1.0707765817642212,284.89654541015625,284.95001220703125,298.63623046875,293.54034423828125,297.7074279785156,297.2437744140625,284.89862060546875,1.0,0.5874981880187988,0.4432795345783233,0.4432795345783233,1.0,1.0,-3.145270109176636,1.0455940961837769,2.0996761322021484,0.338469386100769,0.8979257345199585,0.8979257345199585,0.0,150.3856658935547,160.0,58284.75,0.0,2578.718994140625,1.0,279.4566955566406,283.167236328125,296.5728454589844,300.35760498046875,293.1499938964844,293.1499938964844,279.75,38155.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019748568534852,1.0,0.0,0.0,3.752012729644776,3.75203800201416,9.393379514222032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.76318359375,0.0,1666.2320556640625,1895.4371337890625,0.0,3421.986328125,0.9296625256538392,1.0,0.0,3.0,1.0,0.0
18095220,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.682846188545227,0.5410504937171936,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.895406186580658,0.4323603808879852,0.4105943739414215,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8533948659896851,0.3736742734909057,0.2629001438617706,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8402920961380005,0.3558613657951355,0.339132696390152,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.73569256067276,0.2353257834911346,1.0711371898651123,285.0289611816406,284.95001220703125,298.6573791503906,293.5306396484375,297.7125244140625,297.2415466308594,285.03240966796875,1.0,0.589154839515686,0.4426949918270111,0.4426949918270111,1.0,1.0,-3.151780605316162,1.0466411113739014,2.1051394939422607,0.3380621373653412,0.9904500246047974,0.9904500246047974,0.0,151.75648498535156,160.0,57491.9921875,0.0,2598.8310546875,1.0,279.7037353515625,283.313232421875,296.508056640625,300.1402282714844,293.1499938964844,293.1499938964844,279.75,34070.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967106342315674,1.0,0.0,0.0,3.797968626022339,3.797993659973145,9.62489593803184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.9453125,0.0,1689.0845947265625,1895.4371337890625,0.0,3372.9033203125,0.9385994672775269,1.0,0.0,3.0,1.0,0.0
18095280,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.6823679208755493,0.5438689589500427,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8949090242385864,0.4339337944984436,0.4120665788650512,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8523588180541992,0.3742334544658661,0.2632815539836883,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8394074440002441,0.3565331101417541,0.3397609889507293,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7347760796546936,0.2356000542640686,1.072385549545288,285.03369140625,284.95001220703125,298.6785583496094,293.52081298828125,297.71942138671875,297.2420654296875,285.03338623046875,1.0,0.5909020304679871,0.4421104490756988,0.4421104490756988,1.0,1.0,-3.15965223312378,1.0482136011123655,2.111438512802124,0.3376224040985107,1.0,1.0,0.0,152.9752960205078,163.0,57661.2734375,0.0,2620.882568359375,1.0,279.74322509765625,283.3149108886719,296.5068664550781,300.186279296875,293.1499938964844,293.1499938964844,279.45001220703125,33567.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954561352729797,1.0,0.0,0.0,3.8587942123413086,3.858819723129273,9.93565549833875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.6630859375,0.0,1758.8646240234375,1895.4371337890625,0.0,3361.193115234375,0.9504678249359132,1.0,0.0,3.0,1.0,0.0
18095340,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.6810818910598755,0.547024667263031,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8941613435745239,0.4351444542407989,0.4134502112865448,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8510971069335938,0.3744226396083832,0.2635990381240845,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8383180499076843,0.3569050133228302,0.3403234481811523,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7336916923522949,0.2356732785701751,1.0734620094299316,284.8947448730469,284.95001220703125,298.69970703125,293.51080322265625,297.7239685058594,297.2391357421875,284.88946533203125,1.0,0.592686116695404,0.4415259063243866,0.4415259063243866,1.0,1.0,-3.167463541030884,1.0497690439224243,2.117694616317749,0.3369768261909485,0.9285151958465576,0.9285151958465576,0.0,154.29563903808594,163.0,58869.20703125,0.0,2643.461181640625,1.0,279.4938049316406,283.1512756347656,296.55322265625,300.407470703125,293.1499938964844,293.1499938964844,279.45001220703125,36062.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027457237243652,1.0,0.0,0.0,3.858696460723877,3.858722448348999,9.93515186564764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.30078125,0.0,1778.4822998046875,1895.4371337890625,0.0,3429.1650390625,0.9506382942199708,1.0,0.0,3.0,1.0,0.0
18095400,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.6791195869445801,0.5510595440864563,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8926641345024109,0.4361223876476288,0.4144721031188965,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8491263389587402,0.3743641972541809,0.2636395394802093,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.836584746837616,0.3570649325847626,0.3405779898166656,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7320405840873718,0.2355768531560897,1.0735092163085938,284.8973999023437,284.95001220703125,298.7208251953125,293.5007019042969,297.7271423339844,297.234130859375,284.8993225097656,1.0,0.5944244861602783,0.4409413635730743,0.4409413635730743,1.0,1.0,-3.173956155776977,1.050820231437683,2.123135805130005,0.336087554693222,0.9098800420761108,0.9098800420761108,0.0,155.85293579101562,151.0,58786.56640625,0.0,2664.797119140625,1.0,279.4564819335937,283.1560363769531,296.534423828125,300.3503723144531,293.1499938964844,293.1499938964844,279.1499938964844,37937.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060108661651612,1.0,0.0,0.0,3.795762300491333,3.795788049697876,9.613715974410295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.81640625,0.0,1716.5377197265625,1895.4371337890625,0.0,3459.547119140625,0.939241349697113,1.0,0.0,3.0,1.0,0.0
18095460,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.9990000128746032,0.6770974397659302,0.5505553483963013,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8936243653297424,0.4370297789573669,0.4153914749622345,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8493344187736511,0.3742327392101288,0.2635991275310516,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8369346857070923,0.3571512401103973,0.340721070766449,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7321352362632751,0.2353999614715576,1.07297682762146,284.81231689453125,284.95001220703125,298.7419128417969,293.490478515625,297.73046875,297.22967529296875,284.8155517578125,1.0,0.5939985513687134,0.4403347074985504,0.4403347074985504,1.0,1.0,-3.173958301544189,1.049338698387146,2.124619722366333,0.3345260322093963,0.8207474946975708,0.8207474946975708,0.0,155.6837615966797,151.0,59204.1015625,0.0,2663.878662109375,1.0,279.19842529296875,283.0560302734375,296.54168701171875,300.46551513671875,293.1499938964844,293.1499938964844,279.1499938964844,42945.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121773838996888,1.0,0.0,0.0,3.663597583770752,3.6636228561401367,8.955890962170088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.0537109375,0.0,1600.513671875,1895.4371337890625,0.0,3516.799560546875,0.9108362793922424,1.0,0.0,3.0,1.0,0.0
18095520,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.6760283708572388,0.5472083687782288,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8961064219474792,0.4380674362182617,0.4162133932113647,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.850886344909668,0.3742330372333526,0.263485312461853,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8385701179504395,0.3573336899280548,0.3407637178897857,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7332944869995117,0.2352658212184906,1.071939468383789,284.87762451171875,284.95001220703125,298.762939453125,293.48016357421875,297.73492431640625,297.22711181640625,284.87969970703125,1.0,0.5925729870796204,0.4397280514240265,0.4397280514240265,1.0,1.0,-3.169595241546631,1.0462186336517334,2.123376607894897,0.3321706652641296,0.8306737542152405,0.8306737542152405,0.0,154.40113830566406,154.0,58735.1484375,0.0,2648.26611328125,1.0,279.1580505371094,283.1152648925781,296.4979553222656,300.3340148925781,293.1499938964844,293.1499938964844,279.45001220703125,41418.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912405490875244,1.0,0.0,0.0,3.5447747707366943,3.544798851013184,8.384373018088809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.15625,0.0,1458.5980224609375,1895.4371337890625,0.0,3518.9140625,0.8866618871688843,1.0,0.0,3.0,1.0,0.0
18095580,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.6763280630111694,0.545711874961853,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8977932333946228,0.4395335018634796,0.4173529148101806,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8517712950706482,0.3746732473373413,0.2636114954948425,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8395308256149292,0.3578785955905914,0.3410715758800506,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7338796854019165,0.2353937476873397,1.071774959564209,285.00262451171875,284.95001220703125,298.78387451171875,293.4698181152344,297.7421875,297.2286376953125,285.0040588378906,1.0,0.5924990177154541,0.4391213953495025,0.4391213953495025,1.0,1.0,-3.16947340965271,1.0447121858596802,2.12476110458374,0.3302204608917236,0.9113556742668152,0.9113556742668152,0.0,153.88546752929688,154.0,57867.21875,0.0,2645.2578125,1.0,279.3986511230469,283.2525939941406,296.4281921386719,300.0921630859375,293.1499938964844,293.1499938964844,279.45001220703125,35220.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049515724182128,1.0,0.0,0.0,3.583192586898804,3.583215951919556,8.567095619582688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.947265625,0.0,1454.375732421875,1895.4371337890625,0.0,3449.694580078125,0.891757071018219,1.0,0.0,3.0,1.0,0.0
18095640,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6769445538520813,0.5447061657905579,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8994426727294922,0.4411108493804931,0.4188146591186523,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8526700735092163,0.375233918428421,0.2639840841293335,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8404760956764221,0.358533501625061,0.3416613042354584,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7344850897789001,0.2356330305337906,1.0726600885391235,284.9949035644531,284.95001220703125,298.8047180175781,293.4594116210937,297.7502746582031,297.2314758300781,284.9940795898437,1.0,0.5927912592887878,0.4385147392749786,0.4385147392749786,1.0,1.0,-3.172239303588867,1.04424786567688,2.127991437911988,0.329198956489563,0.9228723049163818,0.9228723049163818,0.0,153.67819213867188,157.0,57915.01953125,0.0,2649.64013671875,1.0,279.44158935546875,283.24578857421875,296.4276428222656,300.1265563964844,293.1499938964844,293.1499938964844,279.1499938964844,34144.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901951789855957,1.0,0.0,0.0,3.6394741535186768,3.639497756958008,8.83833763509756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.4287109375,0.0,1507.644775390625,1895.4371337890625,0.0,3421.771240234375,0.9016394019126892,1.0,0.0,3.0,1.0,0.0
18095700,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.6768215894699097,0.5447352528572083,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9004144072532654,0.4423277676105499,0.4201550781726837,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8529524803161621,0.3754276037216186,0.2642679810523987,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8408516645431519,0.3588939309120178,0.3421637117862701,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7346324920654297,0.2356912642717361,1.0734142065048218,284.8763122558594,284.95001220703125,298.825439453125,293.4490051269531,297.75604248046875,297.2309875488281,284.8756408691406,1.0,0.5933709144592285,0.4379080832004547,0.4379080832004547,1.0,1.0,-3.1757383346557617,1.044056057929993,2.1316823959350586,0.3282518684864044,0.8389108180999756,0.8389108180999756,0.0,153.83428955078125,157.0,58642.0078125,0.0,2657.45361328125,1.0,279.1990051269531,283.1111755371094,296.4739074707031,300.3252868652344,293.1499938964844,293.1499938964844,279.1499938964844,38751.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075174927711488,1.0,0.0,0.0,3.585326194763184,3.5853500366210938,8.577300718570768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.060546875,0.0,1482.6197509765625,1895.4371337890625,0.0,3473.551025390625,0.8905627727508545,1.0,0.0,3.0,1.0,0.0
18095760,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.6762959957122803,0.5459778904914856,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9004887342453003,0.4434509873390198,0.4212146997451782,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8523934483528137,0.3755123913288116,0.2643356025218963,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8404531478881836,0.3591604828834533,0.3424293100833893,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7341206073760986,0.2356737107038498,1.073438048362732,284.9112548828125,284.95001220703125,298.84600830078125,293.4385681152344,297.7611083984375,297.22918701171875,284.9125671386719,1.0,0.5941289067268372,0.4374534487724304,0.4374534487724304,1.0,1.0,-3.1789355278015137,1.0440797805786133,2.1348557472229004,0.327853798866272,0.8433816432952881,0.8433816432952881,0.0,154.3849334716797,160.0,58414.5703125,0.0,2666.818603515625,1.0,279.15838623046875,283.141357421875,296.4546203613281,300.25146484375,293.1499938964844,293.1499938964844,279.45001220703125,38909.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908962607383728,1.0,0.0,0.0,3.50447154045105,3.5044946670532227,8.194800216188014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.3623046875,0.0,1398.107177734375,1895.4371337890625,0.0,3486.973876953125,0.8755437135696411,1.0,0.0,3.0,1.0,0.0
18095820,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.6761752963066101,0.5473673939704895,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9005918502807617,0.4449131488800049,0.4224274158477783,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8518741130828857,0.3759324848651886,0.2645098567008972,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8400739431381226,0.3596996068954468,0.3428095877170563,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7336182594299316,0.2358352690935135,1.0737860202789309,285.02276611328125,284.95001220703125,298.8664245605469,293.4281921386719,297.7680969238281,297.2303161621094,285.02398681640625,1.0,0.5950786471366882,0.4369988143444061,0.4369988143444061,1.0,1.0,-3.183146476745605,1.0444973707199097,2.1386492252349854,0.3277098536491394,0.923830270767212,0.923830270767212,0.0,155.0312957763672,160.0,57718.8984375,0.0,2678.7509765625,1.0,279.39801025390625,283.2642517089844,296.3946838378906,300.0404968261719,293.1499938964844,293.1499938964844,279.45001220703125,33831.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028969407081604,1.0,0.0,0.0,3.5630366802215576,3.563059568405152,8.470984766972833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.9482421875,0.0,1422.715087890625,1895.4371337890625,0.0,3430.5732421875,0.8859225511550903,1.0,0.0,3.0,1.0,0.0
18095880,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.6760579943656921,0.548637866973877,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9009515643119812,0.4464621841907501,0.4239002466201782,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8516179919242859,0.376443862915039,0.2648774683475494,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8399204611778259,0.3603188991546631,0.343406081199646,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.733318030834198,0.2360648959875106,1.0748517513275146,285.0091552734375,284.95001220703125,298.8866577148437,293.4178771972656,297.7756652832031,297.2323913574219,285.0077819824219,1.0,0.5962339043617249,0.4365441799163818,0.4365441799163818,1.0,1.0,-3.188884019851685,1.0454962253570557,2.143387794494629,0.3276054859161377,0.9373412728309632,0.9373412728309632,0.0,155.693359375,148.0,57905.390625,0.0,2693.86083984375,1.0,279.4414367675781,283.2503967285156,296.3966979980469,300.0894775390625,293.1499938964844,293.1499938964844,279.1499938964844,33080.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011141657829284,1.0,0.0,0.0,3.635451316833496,3.635474681854248,8.818809078547929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.3515625,0.0,1495.2830810546875,1895.4371337890625,0.0,3413.96826171875,0.8999064564704895,1.0,0.0,3.0,1.0,0.0
18095940,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.6753323078155518,0.5459846258163452,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9033803343772888,0.4476130306720733,0.4251652956008911,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8531801104545593,0.3765538930892944,0.265091985464096,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8415306806564331,0.3606072664260864,0.3438262641429901,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7345123291015625,0.236067920923233,1.0753066539764404,284.8781433105469,284.95001220703125,298.9067077636719,293.4076232910156,297.7807312011719,297.2310485839844,284.8759155273437,1.0,0.595377504825592,0.4360895454883575,0.4360895454883575,1.0,1.0,-3.1885457038879395,1.0442278385162354,2.144317865371704,0.3264942467212677,0.8481717705726624,0.8481717705726624,0.0,154.82211303710938,148.0,58708.5625,0.0,2688.431640625,1.0,279.1988830566406,283.10302734375,296.4431457519531,300.2975769042969,293.1499938964844,293.1499938964844,279.1499938964844,37758.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907757580280304,1.0,0.0,0.0,3.5991714000701904,3.5991952419281006,8.643673936603591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.4052734375,0.0,1490.3287353515625,1895.4371337890625,0.0,3475.781494140625,0.8928428292274475,1.0,0.0,3.0,1.0,0.0
18096000,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6749787926673889,0.5413661003112793,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9067769646644592,0.4486362934112549,0.4260703027248382,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8554806709289551,0.3765234351158142,0.2650341391563415,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8438816666603088,0.3607703149318695,0.3439332544803619,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7363071441650391,0.2359663099050521,1.07465660572052,284.90252685546875,284.95001220703125,298.9265441894531,293.3974609375,297.78485107421875,297.2285461425781,284.9035339355469,1.0,0.5935978293418884,0.4356349408626556,0.4356349408626556,1.0,1.0,-3.1833651065826416,1.0411853790283203,2.1421797275543213,0.3242101073265075,0.8438525795936584,0.8438525795936584,0.0,153.09463500976562,151.0,58347.7734375,0.0,2668.6689453125,1.0,279.1582946777344,283.1268615722656,296.42138671875,300.2196655273437,293.1499938964844,293.1499938964844,279.45001220703125,38867.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098911285400392,1.0,0.0,0.0,3.5131585597991943,3.513181686401367,8.235477366724808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3232421875,0.0,1406.837646484375,1895.4371337890625,0.0,3495.593505859375,0.8772349953651428,1.0,0.0,3.0,1.0,0.0
18096060,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.675726056098938,0.5391397476196289,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9089803099632264,0.4500395059585571,0.4271612465381622,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8567102551460266,0.3768675923347473,0.2651072740554809,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.845184862613678,0.3612388968467712,0.3441845774650574,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7372100949287415,0.2360768467187881,1.0744770765304563,285.0128479003906,284.95001220703125,298.9461364746094,293.3874206542969,297.791259765625,297.2294616699219,285.0139465332031,1.0,0.5932198166847229,0.4351406991481781,0.4351406991481781,1.0,1.0,-3.182156562805176,1.039566159248352,2.142590284347534,0.3220072388648987,0.9202960729599,0.9202960729599,0.0,152.28457641601562,151.0,57533.84765625,0.0,2661.878173828125,1.0,279.3981018066406,283.2508544921875,296.3568115234375,299.9964599609375,293.1499938964844,293.1499938964844,279.45001220703125,34057.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90386563539505,1.0,0.0,0.0,3.564032793045044,3.5640554428100586,8.475720960632316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.939453125,0.0,1425.418701171875,1895.4371337890625,0.0,3439.590576171875,0.886289656162262,1.0,0.0,3.0,1.0,0.0
18096120,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.6766549348831177,0.5376601219177246,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9110046625137328,0.4515612721443176,0.4285607933998108,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8578007817268372,0.3773345053195953,0.2654086053371429,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8463253974914551,0.3618148565292358,0.3446942567825317,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7379979491233826,0.236285462975502,1.0752216577529907,284.9985046386719,284.95001220703125,298.96551513671875,293.3775329589844,297.7985534667969,297.2317810058594,284.99713134765625,1.0,0.5932559967041016,0.4346464872360229,0.4346464872360229,1.0,1.0,-3.1839253902435303,1.0390381813049316,2.144887208938598,0.3203793466091156,0.9298590421676636,0.9298590421676636,0.0,151.84767150878906,154.0,57625.59765625,0.0,2663.047119140625,1.0,279.4414367675781,283.2376708984375,296.35552978515625,300.0351867675781,293.1499938964844,293.1499938964844,279.1499938964844,33410.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017974734306335,1.0,0.0,0.0,3.629794597625733,3.629817962646485,8.791386676421098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.408203125,0.0,1491.5372314453125,1895.4371337890625,0.0,3420.333740234375,0.8988351225852966,1.0,0.0,3.0,1.0,0.0
18096180,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.676765501499176,0.5373218655586243,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9122389554977416,0.4527245163917541,0.4298459589481354,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8582091331481934,0.3774416148662567,0.2656267583370209,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8468289971351624,0.3620984852313995,0.3451192378997803,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7382667660713196,0.2363074719905853,1.0758053064346311,284.8738098144531,284.95001220703125,298.9845886230469,293.3678283691406,297.803466796875,297.2307434082031,284.8725891113281,1.0,0.5936189293861389,0.4341522455215454,0.4341522455215454,1.0,1.0,-3.1865382194519043,1.0388107299804688,2.1477272510528564,0.3190093338489532,0.842007577419281,0.842007577419281,0.0,151.81851196289062,154.0,58387.6875,0.0,2668.116455078125,1.0,279.1991271972656,283.0973205566406,296.4003601074219,300.23516845703125,293.1499938964844,293.1499938964844,279.1499938964844,38227.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080228805541992,1.0,0.0,0.0,3.583493709564209,3.583517551422119,8.568534894948243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.0234375,0.0,1476.7872314453125,1895.4371337890625,0.0,3478.246337890625,0.8897037506103516,1.0,0.0,3.0,1.0,0.0
18096240,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6764118671417236,0.5383206009864807,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9124051332473756,0.4538029134273529,0.4308539628982544,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8576945662498474,0.3774491548538208,0.2656342983245849,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8464767336845398,0.3622938096523285,0.3453109264373779,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7378066778182983,0.2362516224384308,1.0756443738937378,284.9062805175781,284.95001220703125,299.0033874511719,293.3583068847656,297.80743408203125,297.2283935546875,284.9076843261719,1.0,0.5941948294639587,0.4336580336093902,0.4336580336093902,1.0,1.0,-3.188995122909546,1.0385181903839111,2.1504769325256348,0.317658394575119,0.8433018922805786,0.8433018922805786,0.0,152.21197509765625,157.0,58144.046875,0.0,2675.18212890625,1.0,279.15838623046875,283.1261291503906,296.3794860839844,300.159912109375,293.1499938964844,293.1499938964844,279.45001220703125,38805.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098649621009828,1.0,0.0,0.0,3.5014331340789795,3.5014562606811523,8.180596751117264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.64111328125,0.0,1394.213623046875,1895.4371337890625,0.0,3495.350830078125,0.8747195601463318,1.0,0.0,3.0,1.0,0.0
18096300,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6764407753944397,0.5394628643989563,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.912617802619934,0.4552527070045471,0.4320362210273742,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8572340607643127,0.3778192698955536,0.2657620310783386,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8461546301841736,0.3627844452857971,0.3456315398216247,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7373607754707336,0.2363859862089157,1.0758298635482788,285.01812744140625,284.95001220703125,299.0218811035156,293.3489990234375,297.8135070800781,297.2293395996094,285.01934814453125,1.0,0.5949899554252625,0.4331637918949127,0.4331637918949127,1.0,1.0,-3.192548513412476,1.038585901260376,2.1539626121521,0.3170301616191864,0.9223964214324952,0.9223964214324952,0.0,152.73062133789062,157.0,57438.73828125,0.0,2685.1416015625,1.0,279.3979187011719,283.24969482421875,296.31793212890625,299.9465637207031,293.1499938964844,293.1499938964844,279.45001220703125,33835.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039047360420228,1.0,0.0,0.0,3.558905124664306,3.5589277744293213,8.451349913229933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.0068359375,0.0,1418.3729248046875,1895.4371337890625,0.0,3439.954345703125,0.8849782347679138,1.0,0.0,3.0,1.0,0.0
18096360,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6764714121818542,0.5404742956161499,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9131383299827576,0.4568061530590057,0.4335024654865265,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8570635914802551,0.378298282623291,0.2660985887050628,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8460817337036133,0.3633699715137481,0.346186101436615,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7371332049369812,0.2365964353084564,1.0767749547958374,285.005126953125,284.95001220703125,299.0400390625,293.3399353027344,297.8202514648437,297.2314147949219,285.0037841796875,1.0,0.596015214920044,0.4326848089694977,0.4326848089694977,1.0,1.0,-3.1977334022521973,1.0392827987670898,2.1584506034851074,0.3167852163314819,0.9348546266555786,0.9348546266555786,0.0,153.2830047607422,160.0,57616.65234375,0.0,2698.58837890625,1.0,279.4414367675781,283.23687744140625,296.3194580078125,299.9937438964844,293.1499938964844,293.1499938964844,279.1499938964844,33128.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020919799804688,1.0,0.0,0.0,3.6300690174102783,3.6300923824310303,8.792716243988252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.0830078125,0.0,1489.7388916015625,1895.4371337890625,0.0,3423.07666015625,0.8987209796905518,1.0,0.0,3.0,1.0,0.0
18096420,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.6756042838096619,0.5422008037567139,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9130977988243104,0.4579849541187286,0.4348360300064087,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8564247488975525,0.378406822681427,0.2663408517837524,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.845575749874115,0.3636524975299835,0.3466413021087646,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7365491986274719,0.2366048097610473,1.0774563550949097,284.8792724609375,284.95001220703125,299.057861328125,293.3311462402344,297.824462890625,297.2299499511719,284.877685546875,1.0,0.5971860289573669,0.4322058260440826,0.4322058260440826,1.0,1.0,-3.203073024749756,1.0400240421295166,2.16304898262024,0.3166948854923248,0.8483697772026062,0.8483697772026062,0.0,154.08053588867188,160.0,58484.921875,0.0,2713.723876953125,1.0,279.1990051269531,283.0940246582031,296.3667907714844,300.2027893066406,293.1499938964844,293.1499938964844,279.1499938964844,37750.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087054133415222,1.0,0.0,0.0,3.5932540893554688,3.593277931213379,8.61527553297492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.140625,0.0,1483.843505859375,1895.4371337890625,0.0,3484.585693359375,0.8916031122207642,1.0,0.0,3.0,1.0,0.0
18096480,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6742369532585144,0.5449149012565613,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.912199318408966,0.459058552980423,0.4358696937561035,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8550490140914917,0.3783977627754211,0.266358882188797,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.844390869140625,0.3638302981853485,0.3468455970287323,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7353776097297668,0.2365166097879409,1.0772957801818848,284.9087219238281,284.95001220703125,299.0753479003906,293.3226623535156,297.8277587890625,297.227294921875,284.91015625,1.0,0.5984167456626892,0.4317268431186676,0.4317268431186676,1.0,1.0,-3.2076544761657715,1.0404764413833618,2.16717791557312,0.3165265023708343,0.8487787842750549,0.8487787842750549,0.0,155.16958618164062,163.0,58307.42578125,0.0,2728.96484375,1.0,279.1583251953125,283.1196594238281,296.34783935546875,300.13525390625,293.1499938964844,293.1499938964844,279.45001220703125,38495.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110032320022584,1.0,0.0,0.0,3.5169618129730225,3.516984939575196,8.25331881060265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.3935546875,0.0,1408.1224365234375,1895.4371337890625,0.0,3505.91162109375,0.8778748512268066,1.0,0.0,3.0,1.0,0.0
18096540,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.6732823848724365,0.5475395321846008,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9114940762519836,0.4605027139186859,0.4370647668838501,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.853847086429596,0.3787489235401153,0.2664875090122223,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8433506488800049,0.3642999529838562,0.3471661806106567,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7343085408210754,0.2366083860397339,1.0774009227752686,285.0213928222656,284.95001220703125,299.0924072265625,293.31451416015625,297.8332214355469,297.2279968261719,285.02276611328125,1.0,0.5997426509857178,0.4312478303909302,0.4312478303909302,1.0,1.0,-3.212911367416382,1.0411781072616575,2.1717331409454346,0.3163985311985016,0.9293485283851624,0.9293485283851624,0.0,156.2595672607422,163.0,57635.91015625,0.0,2745.62890625,1.0,279.3983459472656,283.24395751953125,296.2872009277344,299.9259033203125,293.1499938964844,293.1499938964844,279.45001220703125,33671.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054107069969176,1.0,0.0,0.0,3.5766308307647705,3.5766537189483643,8.535747610949329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.3544921875,0.0,1435.993896484375,1895.4371337890625,0.0,3453.96533203125,0.8887799382209778,1.0,0.0,3.0,1.0,0.0
18096600,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6723783016204834,0.5497868061065674,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9112504720687866,0.4620552957057953,0.4385443329811096,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8530628085136414,0.379215270280838,0.2668250501155853,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8426812291145325,0.3648684322834015,0.3477190434932709,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7335546016693115,0.2367750853300094,1.0782290697097778,285.0093078613281,284.95001220703125,299.1091003417969,293.30670166015625,297.83941650390625,297.2299499511719,285.0079650878906,1.0,0.6011968851089478,0.4307688474655151,0.4307688474655151,1.0,1.0,-3.2194578647613525,1.0423563718795776,2.1771013736724854,0.3163867890834808,0.9437599778175354,0.9437599778175354,0.0,157.28143310546875,151.0,57856.02734375,0.0,2764.604736328125,1.0,279.4415588378906,283.2314758300781,296.2893981933594,299.9765625,293.1499938964844,293.1499938964844,279.1499938964844,32955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038910269737244,1.0,0.0,0.0,3.650599956512451,3.6506235599517822,8.892457685760746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.6865234375,0.0,1511.0528564453125,1895.4371337890625,0.0,3439.826904296875,0.9032201170921326,1.0,0.0,3.0,1.0,0.0
18096660,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.6709105372428894,0.5478960275650024,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9134246110916138,0.463203877210617,0.4398205876350403,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8542191386222839,0.3792874813079834,0.2670184969902038,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8438984751701355,0.3651098608970642,0.3481036126613617,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7343824505805969,0.2367166727781295,1.078453540802002,284.8773498535156,284.95001220703125,299.1253662109375,293.2992553710937,297.84307861328125,297.2288513183594,284.8749084472656,1.0,0.6005780100822449,0.4302114248275757,0.4302114248275757,1.0,1.0,-3.2197060585021973,1.041005253791809,2.178700685501098,0.3153958320617676,0.8539001941680908,0.8539001941680908,0.0,156.69879150390625,151.0,58713.1171875,0.0,2761.90234375,1.0,279.198486328125,283.0826110839844,296.33746337890625,300.1885681152344,293.1499938964844,293.1499938964844,279.1499938964844,37539.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910737156867981,1.0,0.0,0.0,3.618543148040772,3.6185669898986816,8.736968766243081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.2080078125,0.0,1509.8719482421875,1895.4371337890625,0.0,3503.443359375,0.8970445394515991,1.0,0.0,3.0,1.0,0.0
18096720,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.6698439121246338,0.5438992977142334,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9166886210441588,0.4642196297645569,0.4407262504100799,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8561772108078003,0.3792170882225036,0.2669389247894287,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8459208011627197,0.3652235567569732,0.3481722772121429,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7358574271202087,0.2365506440401077,1.0775569677352903,284.9001770019531,284.95001220703125,299.1412048339844,293.2922058105469,297.8456420898437,297.2264709472656,284.9013061523437,1.0,0.5989848375320435,0.4296539723873138,0.4296539723873138,1.0,1.0,-3.214905977249145,1.037798285484314,2.177107810974121,0.3133721947669983,0.8478447794914246,0.8478447794914246,0.0,155.20802307128906,139.0,58369.375,0.0,2743.9267578125,1.0,279.1581420898437,283.1053466796875,296.3179626464844,300.11456298828125,293.1499938964844,293.1499938964844,279.45001220703125,38812.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130147099494934,1.0,0.0,0.0,3.53324294090271,3.533266305923462,8.329909633175703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.37109375,0.0,1427.4788818359375,1895.4371337890625,0.0,3524.559814453125,0.8816013932228088,1.0,0.0,3.0,1.0,0.0
18096780,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.6702282428741455,0.5374807715415955,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9217274785041808,0.4656165838241577,0.4417589008808136,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8595218658447266,0.3795142471790313,0.266943871974945,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8492605090141296,0.3656352162361145,0.3483221232891083,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7384156584739685,0.2365880906581878,1.0768213272094729,285.0086669921875,284.95001220703125,299.1565856933594,293.2855834960937,297.85009765625,297.22723388671875,285.0093994140625,1.0,0.5966100096702576,0.4290965497493744,0.4290965497493744,1.0,1.0,-3.2077345848083496,1.0337308645248413,2.174003839492798,0.3108312487602234,0.9222187995910645,0.9222187995910645,0.0,152.84332275390625,139.0,57482.5,0.0,2716.4140625,1.0,279.3985900878906,283.22900390625,296.25537109375,299.89208984375,293.1499938964844,293.1499938964844,279.45001220703125,34163.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069604873657228,1.0,0.0,0.0,3.581686019897461,3.5817089080810547,8.559892421544646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0615234375,0.0,1445.0010986328125,1895.4371337890625,0.0,3468.374755859375,0.89023357629776,1.0,0.0,3.0,1.0,0.0
18096840,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.6717106699943542,0.5286604166030884,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9287464022636414,0.4671252369880676,0.443060040473938,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.864453136920929,0.3799276947975158,0.2671436667442322,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541043400764465,0.36614790558815,0.3486849665641784,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7422410845756531,0.2367327362298965,1.0768239498138428,284.9896850585937,284.95001220703125,299.1715087890625,293.2794189453125,297.8552551269531,297.2293701171875,284.9877624511719,1.0,0.593641996383667,0.4285390973091125,0.4285390973091125,1.0,1.0,-3.199376583099365,1.0292339324951172,2.170142650604248,0.3080427944660187,0.9265998005867004,0.9265998005867004,0.0,149.6947021484375,142.0,57430.8046875,0.0,2682.34912109375,1.0,279.44158935546875,283.2142944335937,296.2555847167969,299.9262084960937,293.1499938964844,293.1499938964844,279.1499938964844,33718.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046059250831604,1.0,0.0,0.0,3.640414953231812,3.640438556671143,8.842907845973969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.0751953125,0.0,1505.5067138671875,1895.4371337890625,0.0,3446.4794921875,0.9013635516166688,1.0,0.0,3.0,1.0,0.0
18096900,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.6731180548667908,0.5233917236328125,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9333646297454834,0.4682796001434326,0.4442733526229858,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8674958944320679,0.3799944519996643,0.2672837078571319,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8571489453315735,0.3663811385631561,0.3489949703216553,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7446022033691406,0.2367269545793533,1.0769097805023191,284.8639831542969,284.95001220703125,299.1859130859375,293.27374267578125,297.85845947265625,297.2287292480469,284.8631896972656,1.0,0.5922882556915283,0.4279816448688507,0.4279816448688507,1.0,1.0,-3.1951308250427246,1.026270866394043,2.1688599586486816,0.3056289553642273,0.8345765471458435,0.8345765471458435,0.0,147.85108947753906,142.0,58022.2421875,0.0,2663.79443359375,1.0,279.19903564453125,283.0766296386719,296.3017578125,300.116943359375,293.1499938964844,293.1499938964844,279.1499938964844,38935.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102445840835572,1.0,0.0,0.0,3.5788731575012207,3.57889723777771,8.546453500457574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0068359375,0.0,1477.005859375,1895.4371337890625,0.0,3498.873291015625,0.8890792727470398,1.0,0.0,3.0,1.0,0.0
18096960,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.6742904186248779,0.5205566883087158,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9361172914505004,0.4693826138973236,0.445240706205368,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8690260648727417,0.3799913823604584,0.2672392725944519,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8587666153907776,0.3665537536144256,0.3491056561470032,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7457885146141052,0.2366789281368255,1.0764847993850708,284.9000244140625,284.95001220703125,299.1998291015625,293.2685546875,297.861572265625,297.2275695800781,284.9013671875,1.0,0.5914216041564941,0.4276655912399292,0.4276655912399292,1.0,1.0,-3.1924498081207275,1.0244539976119995,2.1679959297180176,0.3041362762451172,0.835779070854187,0.835779070854187,0.0,146.84617614746094,145.0,57658.07421875,0.0,2652.9658203125,1.0,279.158447265625,283.1102294921875,296.28271484375,300.03399658203125,293.1499938964844,293.1499938964844,279.45001220703125,39363.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112462997436525,1.0,0.0,0.0,3.4859619140625,3.485985040664673,8.108463589451276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.73876953125,0.0,1382.2459716796875,1895.4371337890625,0.0,3508.16650390625,0.8717771172523499,1.0,0.0,3.0,1.0,0.0
