time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097020,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6758895516395569,0.5185226798057556,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.938483953475952,0.4708781540393829,0.4464178681373596,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8702724575996399,0.3803588151931762,0.2673346102237701,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8600894808769226,0.3670321702957153,0.349371999502182,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7467305064201355,0.2368352860212326,1.0765570402145386,285.0111999511719,284.95001220703125,299.21319580078125,293.263916015625,297.8671875,297.2301940917969,285.0121765136719,1.0,0.5910351872444153,0.4273495674133301,0.4273495674133301,1.0,1.0,-3.191935062408448,1.0234733819961548,2.168461561203003,0.3030043244361877,0.9122962951660156,0.9122962951660156,0.0,146.1833038330078,145.0,56877.69140625,0.0,2648.337158203125,1.0,279.3974304199219,283.2342834472656,296.2245788574219,299.8179626464844,293.1499938964844,293.1499938964844,279.45001220703125,34183.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043883085250854,1.0,0.0,0.0,3.537996768951416,3.5380194187164307,8.352340614692366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.080078125,0.0,1398.9207763671875,1895.4371337890625,0.0,3444.454345703125,0.8806256055831909,1.0,0.0,3.0,1.0,0.0
18097080,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6774663329124451,0.516901433467865,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9408003687858582,0.4724782109260559,0.4478963911533355,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8715288043022156,0.3808323442935943,0.2676448225975036,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8613942861557007,0.3676057755947113,0.3498834669589996,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7476722002029419,0.2370707094669342,1.0774555206298828,284.9976501464844,284.95001220703125,299.2260437011719,293.25982666015625,297.87359619140625,297.23419189453125,284.99639892578125,1.0,0.5910931825637817,0.4270335137844085,0.4270335137844085,1.0,1.0,-3.1938276290893555,1.0233718156814575,2.1704559326171875,0.3022951781749725,0.921863615512848,0.921863615512848,0.0,145.75453186035156,148.0,56978.8359375,0.0,2649.78759765625,1.0,279.44122314453125,283.2224426269531,296.2309875488281,299.8642272949219,293.1499938964844,293.1499938964844,279.1499938964844,33484.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017289876937866,1.0,0.0,0.0,3.603083848953247,3.60310697555542,8.662475465825992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.279296875,0.0,1463.0169677734375,1895.4371337890625,0.0,3419.69580078125,0.8929100632667542,1.0,0.0,3.0,1.0,0.0
18097140,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.6781362891197205,0.5164808630943298,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9421710968017578,0.4737025499343872,0.4492459595203399,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8720092177391052,0.3809416890144348,0.2678651213645935,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8619673848152161,0.3678818941116333,0.3503027558326721,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7480157613754272,0.2371109724044799,1.0781333446502686,284.8760681152344,284.95001220703125,299.2383117675781,293.25634765625,297.8770446777344,297.23419189453125,284.8751525878906,1.0,0.5914753675460815,0.426717460155487,0.426717460155487,1.0,1.0,-3.196528673171997,1.0235576629638672,2.17297101020813,0.3018068969249725,0.8362514972686768,0.8362514972686768,0.0,145.73471069335938,148.0,57739.0546875,0.0,2655.08251953125,1.0,279.19976806640625,283.0856628417969,296.28424072265625,300.07208251953125,293.1499938964844,293.1499938964844,279.1499938964844,38338.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907600164413452,1.0,0.0,0.0,3.5544750690460205,3.554498672485352,8.43032353259332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.43359375,0.0,1446.5072021484375,1895.4371337890625,0.0,3474.31884765625,0.8833378553390503,1.0,0.0,3.0,1.0,0.0
18097200,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6782584190368652,0.517435610294342,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9423556327819824,0.4748423993587494,0.4503085315227508,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8714770674705505,0.3809523582458496,0.2678741216659546,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8615906834602356,0.3680702745914459,0.350486695766449,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7475571036338806,0.2370718121528625,1.0780473947525024,284.9093322753906,284.95001220703125,299.25,293.2534484863281,297.8791809082031,297.2323913574219,284.9106140136719,1.0,0.5920696258544922,0.4264014065265655,0.4264014065265655,1.0,1.0,-3.199081897735596,1.0236834287643433,2.175398349761963,0.3013499081134796,0.8391661643981934,0.8391661643981934,0.0,146.1335906982422,151.0,57531.87109375,0.0,2662.37548828125,1.0,279.1586303710937,283.1148681640625,296.2713623046875,300.0072021484375,293.1499938964844,293.1499938964844,279.45001220703125,38740.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091915488243104,1.0,0.0,0.0,3.4747915267944336,3.474814414978028,8.056582032622828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.6455078125,0.0,1366.3607177734375,1895.4371337890625,0.0,3489.099609375,0.8688007593154907,1.0,0.0,3.0,1.0,0.0
18097260,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.6786438226699829,0.5186021327972412,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.942533314228058,0.4763549864292145,0.4515478312969208,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8709546327590942,0.3813141286373138,0.2679998278617859,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8612013459205627,0.3685460388660431,0.3507966995239258,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7470743060112,0.2372124791145324,1.0782842636108398,285.0193786621094,284.95001220703125,299.2613525390625,293.2508850097656,297.8832397460937,297.2338562011719,285.0205078125,1.0,0.5928855538368225,0.4259658455848694,0.4259658455848694,1.0,1.0,-3.2027792930603027,1.0239366292953491,2.178842782974243,0.3007952272891998,0.9177733659744264,0.9177733659744264,0.0,146.64781188964844,151.0,56867.87890625,0.0,2672.611328125,1.0,279.39727783203125,283.2369384765625,296.2171630859375,299.8044128417969,293.1499938964844,293.1499938964844,279.45001220703125,33730.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030058979988098,1.0,0.0,0.0,3.5347256660461426,3.534748077392578,8.336901942129771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.197265625,0.0,1392.219482421875,1895.4371337890625,0.0,3431.587646484375,0.8795043230056763,1.0,0.0,3.0,1.0,0.0
18097320,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6789612770080566,0.5196600556373596,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9430088996887208,0.4779652059078216,0.4530710279941559,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8707164525985718,0.3817777931690216,0.2683281004428863,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.861057698726654,0.3691111207008362,0.3513347804546356,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7468011379241943,0.2374219447374344,1.0792402029037476,285.00592041015625,284.95001220703125,299.2726745605469,293.248291015625,297.88787841796875,297.2361755371094,285.0046081542969,1.0,0.5939309000968933,0.4255302846431732,0.4255302846431732,1.0,1.0,-3.2080719470977783,1.0247458219528198,2.183326005935669,0.3005150854587555,0.9302385449409484,0.9302385449409484,0.0,147.20062255859375,154.0,57076.03515625,0.0,2686.291259765625,1.0,279.4411926269531,283.2242126464844,296.2259216308594,299.86053466796875,293.1499938964844,293.1499938964844,279.1499938964844,33032.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901037335395813,1.0,0.0,0.0,3.607795476913452,3.607818603515625,8.685145758136059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.22265625,0.0,1464.76904296875,1895.4371337890625,0.0,3413.251953125,0.8936477899551392,1.0,0.0,3.0,1.0,0.0
18097380,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.678364634513855,0.5214680433273315,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9428542256355286,0.4791852533817291,0.4544507265090942,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8699525594711304,0.3818691372871399,0.2685589790344238,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8604221343994141,0.3693694472312927,0.3517690598964691,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7461268901824951,0.2374292761087417,1.0799152851104736,284.88134765625,284.95001220703125,299.2839660644531,293.2456970214844,297.8895568847656,297.2342529296875,284.8798828125,1.0,0.5951218008995056,0.425094723701477,0.425094723701477,1.0,1.0,-3.213518142700196,1.0255999565124512,2.187918186187744,0.300340861082077,0.8450323939323425,0.8450323939323425,0.0,147.9979705810547,154.0,57964.97265625,0.0,2701.661376953125,1.0,279.19952392578125,283.0831298828125,296.2806396484375,300.0781555175781,293.1499938964844,293.1499938964844,279.1499938964844,37695.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076375961303712,1.0,0.0,0.0,3.571629762649536,3.571653366088867,8.511893270224391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.923828125,0.0,1460.1287841796875,1895.4371337890625,0.0,3474.66650390625,0.8867456912994385,1.0,0.0,3.0,1.0,0.0
18097440,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6772288680076599,0.5242877006530762,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.941766083240509,0.4803010523319244,0.4555211961269378,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8683887124061584,0.3818449378013611,0.2685658633708954,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8590418696403503,0.3695240020751953,0.3519507646560669,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7448219060897827,0.2373450100421905,1.0797621011734009,284.9107971191406,284.95001220703125,299.2951965332031,293.2431335449219,297.8902587890625,297.2308654785156,284.91217041015625,1.0,0.5963740944862366,0.4246591925621032,0.4246591925621032,1.0,1.0,-3.2182388305664062,1.0261822938919067,2.19205641746521,0.3000833690166473,0.8462322950363159,0.8462322950363159,0.0,149.0828094482422,157.0,57825.859375,0.0,2717.1865234375,1.0,279.15850830078125,283.1087951660156,296.26824951171875,300.0201721191406,293.1499938964844,293.1499938964844,279.45001220703125,38385.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099689722061156,1.0,0.0,0.0,3.497742414474488,3.497765302658081,8.163360121216101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.51318359375,0.0,1387.3819580078125,1895.4371337890625,0.0,3496.315673828125,0.8735369443893433,1.0,0.0,3.0,1.0,0.0
18097500,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.6764357686042786,0.5270050764083862,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9408859610557556,0.4817989766597748,0.4567601084709167,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8670154809951782,0.3821790516376495,0.2686831951141357,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8578237891197205,0.369970828294754,0.3522494435310364,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7436356544494629,0.2374404221773147,1.0798847675323486,285.0222473144531,284.95001220703125,299.3063659667969,293.24053955078125,297.8934631347656,297.23114013671875,285.0235900878906,1.0,0.5977227687835693,0.4242236316204071,0.4242236316204071,1.0,1.0,-3.223640918731689,1.027010798454285,2.1966302394866943,0.2998995780944824,0.9264751672744752,0.9264751672744752,0.0,150.1684112548828,157.0,57193.28125,0.0,2734.149169921875,1.0,279.3978881835937,283.2322082519531,296.213134765625,299.819580078125,293.1499938964844,293.1499938964844,279.45001220703125,33562.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043694734573364,1.0,0.0,0.0,3.559596538543701,3.559619426727295,8.454635462840088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.7421875,0.0,1417.1085205078125,1895.4371337890625,0.0,3444.279296875,0.884886622428894,1.0,0.0,3.0,1.0,0.0
18097560,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.6756659150123596,0.5293280482292175,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9405078291893004,0.4834049642086029,0.4582906663417816,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.866093099117279,0.3826266527175903,0.2690081298351288,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8570114374160767,0.370515763759613,0.3527804017066955,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7427892684936523,0.2376088798046112,1.0807234048843384,285.00994873046875,284.95001220703125,299.3175048828125,293.2379455566406,297.8974609375,297.23272705078125,285.00860595703125,1.0,0.5991998910903931,0.4237150549888611,0.4237150549888611,1.0,1.0,-3.230310678482056,1.0281182527542114,2.2021923065185547,0.2997161746025085,0.9409618973731996,0.9409618973731996,0.0,151.18881225585938,160.0,57442.703125,0.0,2753.39892578125,1.0,279.4414367675781,283.2200012207031,296.2206420898437,299.8773803710937,293.1499938964844,293.1499938964844,279.1499938964844,32858.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028500914573668,1.0,0.0,0.0,3.635361671447754,3.635385036468506,8.818374226393644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.978515625,0.0,1493.5302734375,1895.4371337890625,0.0,3430.136962890625,0.8997241854667664,1.0,0.0,3.0,1.0,0.0
18097620,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.674041211605072,0.5321753621101379,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9396646022796632,0.4846118092536926,0.4596765041351318,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8647923469543457,0.3826987743377685,0.2692372798919678,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8558487296104431,0.3707501888275146,0.3532080948352813,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7416583895683289,0.2375700771808624,1.0812708139419556,284.8825378417969,284.95001220703125,299.3285827636719,293.2353515625,297.8990478515625,297.23095703125,284.8806457519531,1.0,0.6007387042045593,0.423206478357315,0.423206478357315,1.0,1.0,-3.236851215362549,1.0291602611541748,2.207690954208374,0.2994883954524994,0.8548635244369507,0.8548635244369507,0.0,152.37258911132812,160.0,58403.00390625,0.0,2773.35546875,1.0,279.1988220214844,283.0750427246094,296.2743530273437,300.0980834960937,293.1499938964844,293.1499938964844,279.1499938964844,37340.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909808874130249,1.0,0.0,0.0,3.6064085960388175,3.606432437896729,8.678470067025046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.8515625,0.0,1495.1219482421875,1895.4371337890625,0.0,3494.829833984375,0.8942986726760864,1.0,0.0,3.0,1.0,0.0
18097680,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6719291806221008,0.5358824729919434,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9379941821098328,0.4856983125209808,0.4607373774051666,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8627985119819641,0.3826419711112976,0.2692343294620514,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8540449142456055,0.3708687722682953,0.3533727824687958,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7399783134460449,0.2374242693185806,1.0809319019317627,284.9090270996094,284.95001220703125,299.3396301269531,293.2327575683594,297.89996337890625,297.2281188964844,284.9105224609375,1.0,0.6022663712501526,0.422697901725769,0.422697901725769,1.0,1.0,-3.242372512817383,1.029831886291504,2.212540626525879,0.2990093231201172,0.8537003993988037,0.8537003993988037,0.0,153.78553771972656,163.0,58273.46875,0.0,2792.551025390625,1.0,279.1582336425781,283.0981750488281,296.2612609863281,300.04107666015625,293.1499938964844,293.1499938964844,279.45001220703125,38278.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91244637966156,1.0,0.0,0.0,3.533905267715454,3.533928632736206,8.333033747476293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.68017578125,0.0,1424.311279296875,1895.4371337890625,0.0,3519.29296875,0.881413996219635,1.0,0.0,3.0,1.0,0.0
18097740,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6702572107315063,0.5393595099449158,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9366189241409302,0.4871796071529388,0.461963802576065,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8610659241676331,0.3829536736011505,0.2693394720554352,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8524717092514038,0.3712877333164215,0.3536508977413177,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7384658455848694,0.2374570369720459,1.080821871757507,285.0227355957031,284.95001220703125,299.3506164550781,293.2301330566406,297.9033203125,297.2289123535156,285.0242614746094,1.0,0.6038305759429932,0.4221893548965454,0.4221893548965454,1.0,1.0,-3.248353958129883,1.0306766033172607,2.217677116394043,0.2984268963336944,0.9352522492408752,0.9352522492408752,0.0,155.14352416992188,163.0,57618.640625,0.0,2812.460205078125,1.0,279.3987731933594,283.2239685058594,296.2051086425781,299.8384704589844,293.1499938964844,293.1499938964844,279.45001220703125,33586.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070292711257936,1.0,0.0,0.0,3.594304084777832,3.594327211380005,8.620311291451799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3935546875,0.0,1454.299072265625,1895.4371337890625,0.0,3469.013916015625,0.8926348686218262,1.0,0.0,3.0,1.0,0.0
18097800,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6686842441558838,0.5423100590705872,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9358417987823486,0.488779753446579,0.4634933769702911,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8598551154136658,0.3833906352519989,0.2696597278118133,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8513716459274292,0.3718141615390777,0.3541692197322845,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7373449802398682,0.2375676482915878,1.0814332962036133,285.0119323730469,284.95001220703125,299.361572265625,293.2275390625,297.9076538085937,297.23114013671875,285.0106201171875,1.0,0.6054770946502686,0.4216807782649994,0.4216807782649994,1.0,1.0,-3.255482912063598,1.0319403409957886,2.2235424518585205,0.2978769242763519,0.9512569308280944,0.9512569308280944,0.0,156.38145446777344,151.0,57868.36328125,0.0,2834.16015625,1.0,279.44171142578125,283.2127685546875,296.2117614746094,299.8954162597656,293.1499938964844,293.1499938964844,279.1499938964844,32861.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056135416030884,1.0,0.0,0.0,3.669620513916016,3.669644117355346,8.985362569546851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.6337890625,0.0,1531.495361328125,1895.4371337890625,0.0,3455.851806640625,0.90744149684906,1.0,0.0,3.0,1.0,0.0
18097860,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.6665933132171631,0.540983259677887,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.937752902507782,0.4899519979953766,0.4648119807243347,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8607369065284729,0.3834295570850372,0.2698376774787903,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8523194193840027,0.3720075786113739,0.3545199334621429,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.737907350063324,0.2374509871006012,1.081439733505249,284.8785705566406,284.95001220703125,299.3724670410156,293.2249450683594,297.9096374511719,297.2303161621094,284.8758544921875,1.0,0.6050112247467041,0.4211409389972687,0.4211409389972687,1.0,1.0,-3.256138563156128,1.0307620763778689,2.2253763675689697,0.2964805662631988,0.8611541986465454,0.8611541986465454,0.0,155.97898864746094,151.0,58785.29296875,0.0,2833.28125,1.0,279.197998046875,283.06201171875,296.2645874023437,300.115234375,293.1499938964844,293.1499938964844,279.1499938964844,37292.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125959277153016,1.0,0.0,0.0,3.642531394958496,3.642555713653565,8.853193094182643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0361328125,0.0,1534.527099609375,1895.4371337890625,0.0,3520.679443359375,0.9022877216339112,1.0,0.0,3.0,1.0,0.0
18097920,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.6649177074432373,0.5374727845191956,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9408115148544312,0.490976482629776,0.465735912322998,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.862483561038971,0.3833153247833252,0.2697359025478363,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8541415929794312,0.3720636367797851,0.3545448780059814,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7391603589057922,0.2372202277183532,1.0802994966506958,284.8988342285156,284.95001220703125,299.3833312988281,293.22235107421875,297.91046142578125,297.22802734375,284.9000244140625,1.0,0.6035363674163818,0.4206011295318603,0.4206011295318603,1.0,1.0,-3.251572608947754,1.0277007818222046,2.22387170791626,0.2941144406795501,0.853182315826416,0.853182315826416,0.0,154.64332580566406,154.0,58462.73828125,0.0,2816.368896484375,1.0,279.157958984375,283.08270263671875,296.24957275390625,300.0481872558594,293.1499938964844,293.1499938964844,279.45001220703125,38724.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150257706642152,1.0,0.0,0.0,3.5589733123779297,3.5589969158172607,8.451674489151628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.3388671875,0.0,1454.11083984375,1895.4371337890625,0.0,3543.184326171875,0.8871911764144897,1.0,0.0,3.0,1.0,0.0
18097980,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.6644074320793152,0.5361673831939697,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9425460696220398,0.4924291372299194,0.4668585360050201,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8632106184959412,0.3835979104042053,0.2697658538818359,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8549521565437317,0.37244713306427,0.3547158241271972,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7395758032798767,0.2372150123119354,1.0796209573745728,285.0126342773437,284.95001220703125,299.3941345214844,293.2197570800781,297.9134216308594,297.2287292480469,285.0140380859375,1.0,0.6033923029899597,0.420061320066452,0.420061320066452,1.0,1.0,-3.250760793685913,1.0260213613510132,2.224739551544189,0.2919674813747406,0.931358516216278,0.931358516216278,0.0,154.15711975097656,154.0,57644.796875,0.0,2812.01025390625,1.0,279.39923095703125,283.2112731933594,296.1905517578125,299.8312683105469,293.1499938964844,293.1499938964844,279.45001220703125,34074.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090436100959778,1.0,0.0,0.0,3.608285665512085,3.608309030532837,8.68750589688716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.29296875,0.0,1473.0101318359375,1895.4371337890625,0.0,3487.7255859375,0.8961490392684937,1.0,0.0,3.0,1.0,0.0
18098040,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.6641463041305542,0.5353879332542419,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9441871643066406,0.4940232634544372,0.4683271944522857,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8639174699783325,0.3840240240097046,0.2700389623641968,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8557102680206299,0.3729565143585205,0.3551642596721649,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7399787306785583,0.2373281866312027,1.0799362659454346,285.0013732910156,284.95001220703125,299.4049072265625,293.2171630859375,297.9173583984375,297.2308044433594,285.0000915527344,1.0,0.6036099195480347,0.4195215106010437,0.4195215106010437,1.0,1.0,-3.2528316974639893,1.0253701210021973,2.227461576461792,0.2903997898101806,0.9435629844665528,0.9435629844665528,0.0,153.97239685058594,157.0,57772.5546875,0.0,2815.296875,1.0,279.4418029785156,283.20135498046875,296.1954650878906,299.8778381347656,293.1499938964844,293.1499938964844,279.1499938964844,33364.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069406986236572,1.0,0.0,0.0,3.674473524093628,3.674497365951538,9.009144719129836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.12890625,0.0,1540.71875,1895.4371337890625,0.0,3468.19091796875,0.9088701009750366,1.0,0.0,3.0,1.0,0.0
18098100,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.663109302520752,0.5356155633926392,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9450571537017822,0.4952229559421539,0.4696727097034454,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8640015125274658,0.384083479642868,0.2702329158782959,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8558800220489502,0.3731647729873657,0.3555311858654022,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.73992520570755,0.2372605949640274,1.0801451206207275,284.87432861328125,284.95001220703125,299.4156188964844,293.2145690917969,297.9192810058594,297.2299499511719,284.87261962890625,1.0,0.6041110754013062,0.418981671333313,0.418981671333313,1.0,1.0,-3.2556488513946533,1.0249757766723633,2.23067307472229,0.2890596985816955,0.8547767400741577,0.8547767400741577,0.0,154.14707946777344,157.0,58628.44140625,0.0,2822.131591796875,1.0,279.1980285644531,283.0577697753906,296.2475891113281,300.0894775390625,293.1499938964844,293.1499938964844,279.1499938964844,37906.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132176041603088,1.0,0.0,0.0,3.635221242904663,3.635245323181152,8.817692673801503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5166015625,0.0,1530.992431640625,1895.4371337890625,0.0,3526.43994140625,0.9010962843894958,1.0,0.0,3.0,1.0,0.0
18098160,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.661620557308197,0.5371222496032715,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9448390007019044,0.4963170289993286,0.4707050621509552,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8631665706634521,0.3840252757072449,0.2702047228813171,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8551888465881348,0.3732697069644928,0.3556495010852813,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7391595244407654,0.2371057569980621,1.0795910358428955,284.9034118652344,284.95001220703125,299.4263000488281,293.21197509765625,297.920654296875,297.2279968261719,284.9049987792969,1.0,0.6047847867012024,0.4185832738876343,0.4185832738876343,1.0,1.0,-3.258143186569214,1.024807095527649,2.2333359718322754,0.2881113290786743,0.853044867515564,0.853044867515564,0.0,154.72035217285156,145.0,58398.73046875,0.0,2830.51953125,1.0,279.1579895019531,283.0843505859375,296.2338562011719,300.0240173339844,293.1499938964844,293.1499938964844,279.45001220703125,38771.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915150225162506,1.0,0.0,0.0,3.553421258926392,3.5534448623657227,8.425325859207078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.81005859375,0.0,1448.54150390625,1895.4371337890625,0.0,3544.33642578125,0.886155903339386,1.0,0.0,3.0,1.0,0.0
18098220,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6608794331550598,0.5339550375938416,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.947801947593689,0.4978070557117462,0.4718589782714844,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8649086356163025,0.3843274116516113,0.2702468633651733,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8569858074188232,0.3736688792705536,0.3558315634727478,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7404099702835083,0.237131655216217,1.0790581703186035,285.0149230957031,284.95001220703125,299.4369201660156,293.2093811035156,297.9240417480469,297.2292175292969,285.0159606933594,1.0,0.6035063862800598,0.4181848466396332,0.4181848466396332,1.0,1.0,-3.255367994308472,1.022704005241394,2.232663869857788,0.2872514426708221,0.9311795234680176,0.9311795234680176,0.0,153.63003540039062,145.0,57593.68359375,0.0,2818.67626953125,1.0,279.399169921875,283.2098083496094,296.1778259277344,299.8141784667969,293.1499938964844,293.1499938964844,279.45001220703125,34015.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090836644172668,1.0,0.0,0.0,3.606787204742432,3.606810331344605,8.680291898599535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.642578125,0.0,1470.9464111328125,1895.4371337890625,0.0,3488.09765625,0.8957205414772034,1.0,0.0,3.0,1.0,0.0
18098280,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.6610517501831055,0.5275161862373352,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9530889391899108,0.4994001686573028,0.4732739627361297,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8686568140983582,0.384738028049469,0.2704687714576721,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.860709011554718,0.3741622567176819,0.3562087714672088,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7432402968406677,0.2372474819421768,1.0791062116622925,284.9987487792969,284.95001220703125,299.447509765625,293.2068176269531,297.92828369140625,297.2319030761719,284.9969177246094,1.0,0.6014666557312012,0.4177864491939544,0.4177864491939544,1.0,1.0,-3.2501113414764404,1.0197110176086426,2.230400562286377,0.2859887778759002,0.940091907978058,0.940091907978058,0.0,151.4095001220703,163.0,57636.60546875,0.0,2795.44921875,1.0,279.4418029785156,283.1968994140625,296.1838684082031,299.8601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33445.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069330096244812,1.0,0.0,0.0,3.6706738471984863,3.670697689056397,8.990521678242658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.283203125,0.0,1537.0682373046875,1895.4371337890625,0.0,3468.118896484375,0.9080223441123962,1.0,0.0,3.0,1.0,0.0
18098340,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.6607301831245422,0.5290138721466064,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9531036019325256,0.5006160736083984,0.4746377170085907,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8680466413497925,0.38480344414711,0.2706679999828338,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8602026104927063,0.3743770718574524,0.3565831184387207,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7426555156707764,0.2372166216373443,1.079462647438049,284.87353515625,284.95001220703125,299.4580383300781,293.2042236328125,297.9302062988281,297.2308044433594,284.8725280761719,1.0,0.603015124797821,0.4173880219459533,0.4173880219459533,1.0,1.0,-3.254638910293579,1.020266056060791,2.234372615814209,0.2857632040977478,0.8514513373374939,0.8514513373374939,0.0,152.08413696289062,163.0,58462.15234375,0.0,2808.6103515625,1.0,279.1982116699219,283.0566711425781,296.23553466796875,300.0671081542969,293.1499938964844,293.1499938964844,279.1499938964844,38146.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130153059959412,1.0,0.0,0.0,3.625115394592285,3.6251394748687744,8.768735142439255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.435546875,0.0,1521.61083984375,1895.4371337890625,0.0,3524.565673828125,0.899034857749939,1.0,0.0,3.0,1.0,0.0
18098400,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6591954231262207,0.5356614589691162,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9495786428451538,0.5017586946487427,0.4757642149925232,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8644745945930481,0.3847798705101013,0.2707016468048095,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8568410873413086,0.3745152056217193,0.3567846715450287,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.739752471446991,0.2371180951595306,1.0794293880462646,284.90802001953125,284.95001220703125,299.468505859375,293.20166015625,297.931884765625,297.2290954589844,284.9099426269531,1.0,0.605873167514801,0.4169895946979522,0.4169895946979522,1.0,1.0,-3.264220952987671,1.022617220878601,2.2416036128997803,0.2865019738674164,0.8541865348815918,0.8541865348815918,0.0,154.621337890625,166.0,58341.234375,0.0,2842.699951171875,1.0,279.1580505371094,283.0860595703125,296.2223205566406,300.0047607421875,293.1499938964844,293.1499938964844,279.45001220703125,38627.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914830207824707,1.0,0.0,0.0,3.5482447147369385,3.548268318176269,8.400796218666073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.85693359375,0.0,1441.9879150390625,1895.4371337890625,0.0,3541.37451171875,0.8849798440933228,1.0,0.0,3.0,1.0,0.0
18098460,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6574316024780273,0.5403060913085938,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9474992752075196,0.5033026337623596,0.4770621359348297,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8621482253074646,0.3851175010204315,0.2708394527435303,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8546726703643799,0.3749492168426513,0.357095330953598,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7377988696098328,0.2371825873851776,1.0795751810073853,285.0243530273437,284.95001220703125,299.4789733886719,293.1990966796875,297.935546875,297.2304382324219,285.0259704589844,1.0,0.6077679991722107,0.4165569543838501,0.4165569543838501,1.0,1.0,-3.272091150283813,1.0242551565170288,2.247835874557495,0.2869785726070404,0.937808632850647,0.937808632850647,0.0,156.47340393066406,166.0,57695.46484375,0.0,2869.5322265625,1.0,279.3991394042969,283.2134094238281,296.1684875488281,299.8045654296875,293.1499938964844,293.1499938964844,279.45001220703125,33696.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089595079421996,1.0,0.0,0.0,3.609224557876587,3.609247922897339,8.692028359291726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.5576171875,0.0,1471.229736328125,1895.4371337890625,0.0,3486.945068359375,0.8960721492767334,1.0,0.0,3.0,1.0,0.0
18098520,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.6555822491645813,0.5439438819885254,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9463032484054564,0.5049522519111633,0.4786529839038849,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.860595166683197,0.3855670392513275,0.2711789906024933,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8532258868217468,0.3754795491695404,0.3576307594776153,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.736423671245575,0.2373065501451492,1.0803258419036863,285.01495361328125,284.95001220703125,299.4893493652344,293.196533203125,297.9398498535156,297.2327575683594,285.013671875,1.0,0.6097134351730347,0.4161242842674255,0.4161242842674255,1.0,1.0,-3.2803328037261963,1.0260435342788696,2.254289388656616,0.2870697975158691,0.9555331468582152,0.9555331468582152,0.0,158.00494384765625,169.0,57949.97265625,0.0,2895.484130859375,1.0,279.4418334960937,283.2032470703125,296.1773681640625,299.8642883300781,293.1499938964844,293.1499938964844,279.1499938964844,32895.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073216319084167,1.0,0.0,0.0,3.6841962337493896,3.6842198371887207,9.056883527591708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.9599609375,0.0,1548.1014404296875,1895.4371337890625,0.0,3471.730712890625,0.910773515701294,1.0,0.0,3.0,1.0,0.0
18098580,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6528135538101196,0.5479286909103394,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9447689056396484,0.5061677694320679,0.4800806641578674,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8587769269943237,0.3856247663497925,0.2714163959026336,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.85153728723526,0.3756835758686065,0.3580541014671325,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7348431348800659,0.2372035533189773,1.0807093381881714,284.88458251953125,284.95001220703125,299.49969482421875,293.1939697265625,297.9414367675781,297.231201171875,284.8822021484375,1.0,0.6116271615028381,0.4156916439533233,0.4156916439533233,1.0,1.0,-3.288099765777588,1.0276793241500854,2.260420322418213,0.2867307066917419,0.8687587976455688,0.8687587976455688,0.0,159.61618041992188,169.0,58967.8828125,0.0,2920.990966796875,1.0,279.1976318359375,283.0536804199219,296.23211669921875,300.089111328125,293.1499938964844,293.1499938964844,279.1499938964844,37071.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142464399337769,1.0,0.0,0.0,3.661468267440796,3.661492586135864,8.945484069045051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.28515625,0.0,1554.005126953125,1895.4371337890625,0.0,3535.969482421875,0.9065147638320924,1.0,0.0,3.0,1.0,0.0
18098640,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6495447158813477,0.5526530146598816,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9424954056739808,0.507229745388031,0.4811449944972992,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8563513159751892,0.3855262994766235,0.2714039981365204,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8492894172668457,0.3757482469081878,0.3581926524639129,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7327674031257629,0.2369638085365295,1.0800843238830566,284.9066772460937,284.95001220703125,299.510009765625,293.1914367675781,297.9418640136719,297.2279663085937,284.90826416015625,1.0,0.613446056842804,0.4152589738368988,0.4152589738368988,1.0,1.0,-3.294461488723755,1.028825759887695,2.26563572883606,0.285894513130188,0.8642847537994385,0.8642847537994385,0.0,161.40122985839844,172.0,58823.99609375,0.0,2944.585693359375,1.0,279.1578063964844,283.0728759765625,296.2198791503906,300.0335998535156,293.1499938964844,293.1499938964844,279.45001220703125,38252.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169275164604188,1.0,0.0,0.0,3.589697360992432,3.589721202850342,8.598228760092752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.96484375,0.0,1483.682861328125,1895.4371337890625,0.0,3560.777099609375,0.8937113881111145,1.0,0.0,3.0,1.0,0.0
18098700,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6467824578285217,0.5569911003112793,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.940602481365204,0.5087085962295532,0.4823683202266693,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8542604446411133,0.3858059346675873,0.2714913785457611,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8473453521728516,0.3761218190193176,0.3584349751472473,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7309014797210693,0.2368972301483154,1.0795947313308716,285.0235290527344,284.95001220703125,299.520263671875,293.1889038085937,297.9447937011719,297.22833251953125,285.0253601074219,1.0,0.6152300238609314,0.4148263335227966,0.4148263335227966,1.0,1.0,-3.300953865051269,1.0300127267837524,2.2709410190582275,0.2850766479969024,0.9477234482765198,0.9477234482765198,0.0,163.0783233642578,172.0,58114.23046875,0.0,2967.9404296875,1.0,279.40008544921875,283.2024230957031,296.16363525390625,299.8280029296875,293.1499938964844,293.1499938964844,279.45001220703125,33712.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114777445793152,1.0,0.0,0.0,3.6465096473693848,3.646533250808716,8.872541457094485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.4453125,0.0,1512.1866455078125,1895.4371337890625,0.0,3510.312744140625,0.9043803215026855,1.0,0.0,3.0,1.0,0.0
18098760,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6441717147827148,0.5605881214141846,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9394381046295166,0.510320782661438,0.4839139282703399,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8527935743331909,0.3862262666225433,0.2718024849891662,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8459745049476624,0.3766151666641235,0.358926922082901,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7295013070106506,0.2369161248207092,1.0798254013061523,285.0149841308594,284.95001220703125,299.53045654296875,293.1863708496094,297.9483947753906,297.2301330566406,285.0137023925781,1.0,0.6170389652252197,0.4142647981643677,0.4142647981643677,1.0,1.0,-3.308379888534546,1.031177997589111,2.2772016525268555,0.2843630611896515,0.9659923911094666,0.9659923911094666,0.0,164.57957458496094,175.0,58348.21875,0.0,2992.4033203125,1.0,279.4421691894531,283.193115234375,296.1700134277344,299.8837890625,293.1499938964844,293.1499938964844,279.1499938964844,32941.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099940061569214,1.0,0.0,0.0,3.719883441925049,3.719907522201538,9.2331936230039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.384765625,0.0,1588.990234375,1895.4371337890625,0.0,3496.5478515625,0.9188348054885864,1.0,0.0,3.0,1.0,0.0
18098820,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.6407594084739685,0.5644468665122986,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.938002586364746,0.5114988684654236,0.4853076636791229,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8511252403259277,0.3862600028514862,0.2720222175121307,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8444209098815918,0.3767862021923065,0.359318196773529,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7279491424560547,0.2367210835218429,1.0797711610794067,284.8822937011719,284.95001220703125,299.5406188964844,293.183837890625,297.9493713378906,297.22821044921875,284.879638671875,1.0,0.6188226342201233,0.4137032926082611,0.4137032926082611,1.0,1.0,-3.315368413925171,1.0321499109268188,2.2832186222076416,0.283654510974884,0.8773375749588013,0.8773375749588013,0.0,166.1634521484375,175.0,59378.98828125,0.0,3016.483642578125,1.0,279.19683837890625,283.0409240722656,296.2230224609375,300.10675048828125,293.1499938964844,293.1499938964844,279.1499938964844,36990.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169319868087769,1.0,0.0,0.0,3.698965787887573,3.6989903450012207,9.129645377470296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1376953125,0.0,1595.83837890625,1895.4371337890625,0.0,3560.818115234375,0.9148959517478944,1.0,0.0,3.0,1.0,0.0
