time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098880,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.636932373046875,0.5690109133720398,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.935855507850647,0.5125178694725037,0.4863321185111999,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8488883972167969,0.3861331343650818,0.271990567445755,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8423439860343933,0.3768147528171539,0.359422892332077,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7259265184402466,0.2363936603069305,1.0787386894226074,284.9023742675781,284.95001220703125,299.5507507324219,293.18133544921875,297.9491271972656,297.2245483398437,284.9040222167969,1.0,0.6205148696899414,0.4131417870521545,0.4131417870521545,1.0,1.0,-3.320936918258667,1.032608151435852,2.2883286476135254,0.2827458679676056,0.8702212572097778,0.8702212572097778,0.0,167.93263244628906,178.0,59207.93359375,0.0,3038.614990234375,1.0,279.15753173828125,283.0589294433594,296.2098999023437,300.0486755371094,293.1499938964844,293.1499938964844,279.45001220703125,38334.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919573962688446,1.0,0.0,0.0,3.6255621910095215,3.62558650970459,8.77089746609272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.0341796875,0.0,1523.49951171875,1895.4371337890625,0.0,3585.225830078125,0.9017025828361512,1.0,0.0,3.0,1.0,0.0
18098940,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9988074898719788,0.6337931156158447,0.5714077353477478,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9333899021148682,0.5139650106430054,0.487536758184433,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8464483618736267,0.38639035820961,0.2720725536346435,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8400450944900513,0.3771572411060333,0.3596502542495727,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7236757874488831,0.2362475991249084,1.0779529809951782,285.020751953125,284.95001220703125,299.5608215332031,293.1788330078125,297.95135498046875,297.224609375,285.0224609375,1.0,0.6220713257789612,0.4125802516937256,0.4125802516937256,1.0,1.0,-3.3247058391571045,1.0323785543441772,2.2923271656036377,0.2822041809558868,0.9536078572273254,0.9536078572273254,0.0,169.9264678955078,178.0,58428.84765625,0.0,3058.149169921875,1.0,279.40087890625,283.1907653808594,296.1529235839844,299.8388977050781,293.1499938964844,293.1499938964844,279.45001220703125,33888.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140180945396424,1.0,0.0,0.0,3.678311824798584,3.678335666656494,9.027975806930044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.53125,0.0,1548.9749755859375,1895.4371337890625,0.0,3533.85498046875,0.911607563495636,1.0,0.0,3.0,1.0,0.0
18099000,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.994969129562378,0.6314204335212708,0.5692708492279053,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9301730394363404,0.5155289769172668,0.4890936613082886,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8435224890708923,0.386770486831665,0.2723974883556366,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8372328281402588,0.3776020407676697,0.3601526319980621,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7209711670875549,0.2361861765384674,1.078044056892395,285.0093688964844,284.95001220703125,299.5708312988281,293.17633056640625,297.9544677734375,297.2261962890625,285.00787353515625,1.0,0.6233443021774292,0.412018746137619,0.412018746137619,1.0,1.0,-3.324695587158203,1.0308018922805786,2.293893575668335,0.2811454832553863,0.9686479568481444,0.9686479568481444,0.0,172.34474182128906,181.0,58554.49609375,0.0,3072.246826171875,1.0,279.4423522949219,283.1805114746094,296.1584167480469,299.88916015625,293.1499938964844,293.1499938964844,279.1499938964844,33210.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123326539993286,1.0,0.0,0.0,3.7460761070251465,3.746100664138794,9.363678259433073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.79296875,0.0,1621.2886962890625,1895.4371337890625,0.0,3518.239013671875,0.9248861074447632,1.0,0.0,3.0,1.0,0.0
18099060,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9914045929908752,0.6288111209869385,0.5672101378440857,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9274305701255798,0.5166491270065308,0.4904710054397583,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8409616947174072,0.3867558240890503,0.272610992193222,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8347887396812439,0.377718836069107,0.3605287671089172,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7185645699501038,0.2359363436698913,1.07784104347229,284.8735656738281,284.95001220703125,299.580810546875,293.1738586425781,297.9551086425781,297.22418212890625,284.8707580566406,1.0,0.6245110034942627,0.4115165770053863,0.4115165770053863,1.0,1.0,-3.3247644901275635,1.0294160842895508,2.2953484058380127,0.2800721228122711,0.8754283785820007,0.8754283785820007,0.0,174.47030639648438,181.0,59468.43359375,0.0,3084.07763671875,1.0,279.19635009765625,283.0275573730469,296.2098999023437,300.1040344238281,293.1499938964844,293.1499938964844,279.1499938964844,37424.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188801050186156,1.0,0.0,0.0,3.716761112213135,3.716786146163941,9.217700949193386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.4208984375,0.0,1619.57470703125,1895.4371337890625,0.0,3578.819580078125,0.9190940856933594,1.0,0.0,3.0,1.0,0.0
18099120,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9871922135353088,0.6262927055358887,0.5649179220199585,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9239192008972168,0.5176141858100891,0.4914790093898773,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8378099799156189,0.3865791857242584,0.2725721895694732,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8317922353744507,0.377694308757782,0.3606194257736206,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.715626060962677,0.2355859130620956,1.076804280281067,284.89337158203125,284.95001220703125,299.5907287597656,293.17138671875,297.95465087890625,297.2206115722656,284.8949890136719,1.0,0.6254185438156128,0.4110144078731537,0.4110144078731537,1.0,1.0,-3.322038412094116,1.0270260572433472,2.2950124740600586,0.2789641618728637,0.8651450872421265,0.8651450872421265,0.0,176.83071899414062,184.0,59138.625,0.0,3091.493896484375,1.0,279.15740966796875,283.0480651855469,296.1950988769531,300.0347900390625,293.1499938964844,293.1499938964844,279.45001220703125,38917.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209499955177308,1.0,0.0,0.0,3.6309173107147217,3.63094162940979,8.7968254547377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.087890625,0.0,1533.7540283203125,1895.4371337890625,0.0,3597.9228515625,0.9032890200614928,1.0,0.0,3.0,1.0,0.0
18099180,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9837914109230042,0.6247185468673706,0.5631444454193115,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.921494722366333,0.5190341472625732,0.4926490783691406,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8354688882827759,0.3868027627468109,0.2726277709007263,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8295671939849854,0.3780017495155334,0.360808789730072,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7133165001869202,0.2354644536972046,1.0760360956192017,285.0121154785156,284.95001220703125,299.6006164550781,293.1689453125,297.95703125,297.2210998535156,285.01385498046875,1.0,0.6262780427932739,0.410512238740921,0.410512238740921,1.0,1.0,-3.3206770420074463,1.0251421928405762,2.29553484916687,0.2777029573917389,0.9458475708961488,0.9458475708961488,0.0,178.72195434570312,184.0,58260.3125,0.0,3099.24267578125,1.0,279.40087890625,283.1822814941406,296.1369323730469,299.8154296875,293.1499938964844,293.1499938964844,279.45001220703125,34319.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147151708602904,1.0,0.0,0.0,3.675678253173828,3.6757020950317374,9.01505245565204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4541015625,0.0,1549.2603759765625,1895.4371337890625,0.0,3540.3095703125,0.9113742113113404,1.0,0.0,3.0,1.0,0.0
18099240,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9814357161521912,0.6233688592910767,0.5619853734970093,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9203694462776184,0.5206111669540405,0.4941588044166565,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8341199159622192,0.3871829211711883,0.272911012172699,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8282848596572876,0.3784463405609131,0.3612540364265442,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7118669748306274,0.2354785054922104,1.076166033744812,285.00439453125,284.95001220703125,299.6104736328125,293.16650390625,297.96063232421875,297.22332763671875,285.003173828125,1.0,0.6272356510162354,0.4100100696086883,0.4100100696086883,1.0,1.0,-3.322128295898437,1.0242761373519895,2.2978522777557373,0.2764774858951568,0.9609635472297668,0.9609635472297668,0.0,180.11721801757812,187.0,58375.15625,0.0,3110.35546875,1.0,279.4423522949219,283.1758117675781,296.14263916015625,299.8619079589844,293.1499938964844,293.1499938964844,279.1499938964844,33516.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124332666397096,1.0,0.0,0.0,3.738652467727661,3.7386770248413086,9.326603276349488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.14453125,0.0,1615.016845703125,1895.4371337890625,0.0,3519.171630859375,0.9234586358070374,1.0,0.0,3.0,1.0,0.0
18099300,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9786065816879272,0.6212575435638428,0.5605595707893372,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9188115000724792,0.5217577219009399,0.4955336153507232,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8324516415596008,0.387180358171463,0.2731130123138428,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8266997933387756,0.3785751461982727,0.3616144359111786,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7101483941078186,0.2353096902370453,1.0762146711349487,284.8733825683594,284.95001220703125,299.6202697753906,293.1640625,297.9616394042969,297.22186279296875,284.8710327148437,1.0,0.6281656622886658,0.4095079004764557,0.4095079004764557,1.0,1.0,-3.322807550430298,1.0231480598449707,2.2996597290039062,0.2749440670013428,0.870033860206604,0.870033860206604,0.0,181.6914520263672,187.0,59271.1171875,0.0,3120.783203125,1.0,279.1965637207031,283.02740478515625,296.1955871582031,300.07647705078125,293.1499938964844,293.1499938964844,279.1499938964844,37735.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185953140258788,1.0,0.0,0.0,3.7040319442749023,3.704056978225708,9.154671261057956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.568359375,0.0,1607.2957763671875,1895.4371337890625,0.0,3576.189208984375,0.9164518117904664,1.0,0.0,3.0,1.0,0.0
18099360,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9747901558876038,0.6190094947814941,0.5585901141166687,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9162929058074952,0.5227590203285217,0.4965552985668182,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8300344347953796,0.3870242238044739,0.273074209690094,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8244014978408813,0.3785713911056518,0.3617050945758819,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7077049612998962,0.235034555196762,1.075454592704773,284.89630126953125,284.95001220703125,299.6300048828125,293.1616516113281,297.9617614746094,297.2188415527344,284.8979187011719,1.0,0.6289381980895996,0.4091232419013977,0.4091232419013977,1.0,1.0,-3.320817470550537,1.0213898420333862,2.2994277477264404,0.2731800079345703,0.8624973893165588,0.8624973893165588,0.0,183.61610412597656,190.0,58958.4765625,0.0,3127.31494140625,1.0,279.1575012207031,283.0502014160156,296.1823425292969,300.00909423828125,293.1499938964844,293.1499938964844,279.45001220703125,38980.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204387068748474,1.0,0.0,0.0,3.618051290512085,3.618075609207153,8.734594416637265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.349609375,0.0,1520.0177001953125,1895.4371337890625,0.0,3593.206787109375,0.9005365371704102,1.0,0.0,3.0,1.0,0.0
18099420,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9716197848320008,0.617577314376831,0.5569882392883301,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9145427942276,0.5242098569869995,0.4977467954158783,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8281815052032471,0.3872614502906799,0.27313432097435,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8226394653320312,0.378895103931427,0.3619018793106079,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7057449817657471,0.2349729686975479,1.0749412775039673,285.0143737792969,284.95001220703125,299.63970947265625,293.15924072265625,297.96466064453125,297.21978759765625,285.0160522460937,1.0,0.6297145485877991,0.4087386131286621,0.4087386131286621,1.0,1.0,-3.320007801055908,1.0200752019882202,2.299932718276977,0.2715066075325012,0.943614661693573,0.943614661693573,0.0,185.21798706054688,190.0,58105.84765625,0.0,3134.62158203125,1.0,279.4006042480469,283.18341064453125,296.12567138671875,299.7930908203125,293.1499938964844,293.1499938964844,279.45001220703125,34276.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141241908073424,1.0,0.0,0.0,3.664659261703491,3.664683103561402,8.961083040048834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.3486328125,0.0,1536.5916748046875,1895.4371337890625,0.0,3534.837158203125,0.90889310836792,1.0,0.0,3.0,1.0,0.0
18099480,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9694262146949768,0.616313099861145,0.5559207201004028,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.913850724697113,0.5258081555366516,0.4992738664150238,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8271482586860657,0.3876474499702453,0.2734188735485077,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.821660041809082,0.3793496489524841,0.3623522222042084,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7045642733573914,0.235032245516777,1.075271487236023,285.0062866210937,284.95001220703125,299.6493530273437,293.1568603515625,297.9686584472656,297.2223205566406,285.00506591796875,1.0,0.6306203007698059,0.4083539545536041,0.4083539545536041,1.0,1.0,-3.321838140487671,1.0196821689605713,2.3021559715271,0.2703275382518768,0.9591607451438904,0.9591607451438904,0.0,186.42889404296875,193.0,58236.7734375,0.0,3145.53857421875,1.0,279.4422607421875,283.176513671875,296.1324768066406,299.8418884277344,293.1499938964844,293.1499938964844,279.1499938964844,33454.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91184401512146,1.0,0.0,0.0,3.7290523052215576,3.729076623916626,9.278765560338798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.4560546875,0.0,1603.449951171875,1895.4371337890625,0.0,3513.708984375,0.9212589859962464,1.0,0.0,3.0,1.0,0.0
18099540,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9666664600372314,0.6142743825912476,0.5545587539672852,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.912675440311432,0.5269660949707031,0.5006586313247681,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8257494568824768,0.3876466453075409,0.2736195027828216,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8203293085098267,0.3794841766357422,0.3627146184444427,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7030759453773499,0.2348986268043518,1.0754740238189695,284.8754272460937,284.95001220703125,299.6589660644531,293.15447998046875,297.969970703125,297.2210693359375,284.8730773925781,1.0,0.6315191984176636,0.4079693257808685,0.4079693257808685,1.0,1.0,-3.3227925300598145,1.0189666748046875,2.303825855255127,0.2692061066627502,0.8689925670623779,0.8689925670623779,0.0,187.8831787109375,193.0,59142.88671875,0.0,3155.898681640625,1.0,279.19677734375,283.0281982421875,296.18621826171875,300.0581359863281,293.1499938964844,293.1499938964844,279.1499938964844,37677.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180638790130616,1.0,0.0,0.0,3.695480346679688,3.695505142211914,9.112448537962336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1982421875,0.0,1597.0628662109375,1895.4371337890625,0.0,3571.27978515625,0.9145008325576782,1.0,0.0,3.0,1.0,0.0
18099600,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.962879717350006,0.612089216709137,0.5526455044746399,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.91059547662735,0.5279750823974609,0.5016832947731018,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8236197233200073,0.3874912559986114,0.2735776603221893,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8182952404022217,0.3794845640659332,0.3628045320510864,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7009047865867615,0.2346527427434921,1.0748335123062134,284.8978576660156,284.95001220703125,299.66851806640625,293.1521301269531,297.9701232910156,297.21826171875,284.8994445800781,1.0,0.632274866104126,0.4075846970081329,0.4075846970081329,1.0,1.0,-3.321014165878296,1.0172549486160278,2.3037590980529785,0.2682111859321594,0.8617695569992065,0.8617695569992065,0.0,189.7278289794922,196.0,58842.61328125,0.0,3162.42431640625,1.0,279.1575622558594,283.0503234863281,296.17340087890625,299.99237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38909.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199846982955932,1.0,0.0,0.0,3.610952138900757,3.610976219177246,8.700350235812948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.43603515625,0.0,1511.6961669921875,1895.4371337890625,0.0,3589.01708984375,0.8989023566246033,1.0,0.0,3.0,1.0,0.0
18099660,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9597426056861876,0.6106995344161987,0.5510860085487366,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9091755151748656,0.5294309258460999,0.5028762221336365,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8219791054725647,0.3877245485782623,0.2736335694789886,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.816728413105011,0.3798078894615173,0.3629988431930542,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6991702914237976,0.2346118241548538,1.07441246509552,285.01519775390625,284.95001220703125,299.67803955078125,293.1498107910156,297.9729919433594,297.2193603515625,285.016845703125,1.0,0.6330426931381226,0.4071968495845794,0.4071968495845794,1.0,1.0,-3.320361614227295,1.0159339904785156,2.30442762374878,0.2673194110393524,0.942778468132019,0.942778468132019,0.0,191.2802124023437,196.0,58000.41015625,0.0,3169.790283203125,1.0,279.40045166015625,283.1827392578125,296.1168212890625,299.7773742675781,293.1499938964844,293.1499938964844,279.45001220703125,34219.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137341380119324,1.0,0.0,0.0,3.658560514450073,3.658584356307984,8.931281740842678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.095703125,0.0,1529.3607177734375,1895.4371337890625,0.0,3531.22509765625,0.9074822664260864,1.0,0.0,3.0,1.0,0.0
18099720,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9575901627540588,0.6094726920127869,0.5500496625900269,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9086873531341552,0.5310301780700684,0.5044031739234924,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8210859894752502,0.3881035149097442,0.2739119827747345,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8158807754516602,0.380258709192276,0.3634441494941711,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6981463432312012,0.2346852421760559,1.0748056173324585,285.0067138671875,284.95001220703125,299.6875,293.1474914550781,297.9769592285156,297.2220153808594,285.00543212890625,1.0,0.6339433789253235,0.406809002161026,0.406809002161026,1.0,1.0,-3.322293281555176,1.0155149698257446,2.3067781925201416,0.2668613493442535,0.9582499861717224,0.9582499861717224,0.0,192.46432495117188,199.0,58137.234375,0.0,3180.80029296875,1.0,279.44219970703125,283.1754455566406,296.1236267089844,299.8265686035156,293.1499938964844,293.1499938964844,279.1499938964844,33410.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115028381347656,1.0,0.0,0.0,3.7237164974212646,3.723740577697754,9.25223162084876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.2080078125,0.0,1596.969482421875,1895.4371337890625,0.0,3510.545654296875,0.9200241565704346,1.0,0.0,3.0,1.0,0.0
18099780,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9548404812812804,0.6074792146682739,0.5487212538719177,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9077262878417968,0.5321828722953796,0.5057834386825562,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8198192119598389,0.3880943357944488,0.2741053700447082,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8146693110466003,0.3803871870040893,0.3637994527816772,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6968069076538086,0.2345621585845947,1.0750514268875122,284.8758239746094,284.95001220703125,299.6969299316406,293.1451721191406,297.9782409667969,297.22088623046875,284.8735046386719,1.0,0.6348395347595215,0.4064211845397949,0.4064211845397949,1.0,1.0,-3.3233184814453125,1.01476788520813,2.3085505962371826,0.2664016187191009,0.8682074546813965,0.8682074546813965,0.0,193.9029235839844,199.0,59045.22265625,0.0,3191.24072265625,1.0,279.1968994140625,283.0271911621094,296.1773986816406,300.0429992675781,293.1499938964844,293.1499938964844,279.1499938964844,37652.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917771577835083,1.0,0.0,0.0,3.690476655960083,3.6905014514923096,9.08778872599214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.302734375,0.0,1591.17138671875,1895.4371337890625,0.0,3568.578857421875,0.9133594632148744,1.0,0.0,3.0,1.0,0.0
18099840,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.950997233390808,0.6053391098976135,0.5468480587005615,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9058755040168762,0.5331830978393555,0.5067999958992004,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.817794919013977,0.3879287540912628,0.2740564942359924,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8127190470695496,0.3803785443305969,0.3638814091682434,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6947674751281738,0.2343225926160812,1.074445128440857,284.8982238769531,284.95001220703125,299.706298828125,293.1429138183594,297.97833251953125,297.2181396484375,284.8997802734375,1.0,0.6355946063995361,0.4060333371162414,0.4060333371162414,1.0,1.0,-3.3216021060943604,1.013061761856079,2.308540344238281,0.265494704246521,0.8610914945602417,0.8610914945602417,0.0,195.7362060546875,202.0,58748.81640625,0.0,3197.82177734375,1.0,279.1575927734375,283.0491943359375,296.1645812988281,299.9775390625,293.1499938964844,293.1499938964844,279.45001220703125,38886.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197314977645874,1.0,0.0,0.0,3.606301069259644,3.606325149536133,8.677952223479224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.44677734375,0.0,1506.431884765625,1895.4371337890625,0.0,3586.679931640625,0.8978518843650818,1.0,0.0,3.0,1.0,0.0
18099900,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9478154182434082,0.6039868593215942,0.5453253388404846,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9046112298965454,0.5346329212188721,0.5079857110977173,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8162164092063904,0.3881517946720123,0.2741052508354187,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8111971616744995,0.380692720413208,0.3640671074390411,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6931247115135193,0.2342856675386428,1.074046969413757,285.01519775390625,284.95001220703125,299.71563720703125,293.140625,297.9811706542969,297.21929931640625,285.0168151855469,1.0,0.6363624930381775,0.405645489692688,0.405645489692688,1.0,1.0,-3.3209939002990723,1.011758804321289,2.309234857559204,0.2645154297351837,0.9419247508049012,0.9419247508049012,0.0,197.28321838378903,202.0,57911.66796875,0.0,3205.250244140625,1.0,279.4003295898437,283.1812438964844,296.1079406738281,299.7628173828125,293.1499938964844,293.1499938964844,279.45001220703125,34197.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913502871990204,1.0,0.0,0.0,3.6543262004852295,3.654349803924561,8.910619158086774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.6123046875,0.0,1524.4857177734375,1895.4371337890625,0.0,3529.082763671875,0.9065173864364624,1.0,0.0,3.0,1.0,0.0
18099960,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.94562566280365,0.6027970910072327,0.5443214178085327,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9041818976402284,0.5362254977226257,0.5095074772834778,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8153455853462219,0.3885199725627899,0.2743767499923706,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8103624582290649,0.3811337947845459,0.3645040988922119,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6921469569206238,0.2343611568212509,1.074455976486206,285.006591796875,284.95001220703125,299.72491455078125,293.1383972167969,297.9851379394531,297.22198486328125,285.0053100585937,1.0,0.6372629404067993,0.4052693545818329,0.4052693545818329,1.0,1.0,-3.32295823097229,1.0113954544067385,2.311562776565552,0.2637961506843567,0.957278609275818,0.957278609275818,0.0,198.4662322998047,205.0,58051.17578125,0.0,3216.35009765625,1.0,279.44219970703125,283.17388916015625,296.1147155761719,299.8121032714844,293.1499938964844,293.1499938964844,279.1499938964844,33394.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112834334373474,1.0,0.0,0.0,3.7197790145874015,3.719803333282471,9.232675211023887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.705078125,0.0,1592.3253173828125,1895.4371337890625,0.0,3508.5107421875,0.9191208481788636,1.0,0.0,3.0,1.0,0.0
18100020,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9428317546844482,0.6008503437042236,0.5430307388305664,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9033093452453612,0.5373673439025879,0.5108808279037476,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8140985369682312,0.3885003924369812,0.2745635509490967,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8091567754745483,0.381252110004425,0.364851176738739,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6908596158027649,0.2342398464679718,1.0747150182724,284.8759460449219,284.95001220703125,299.734130859375,293.1361694335937,297.98638916015625,297.2208557128906,284.8736267089844,1.0,0.6381589770317078,0.4048931896686554,0.4048931896686554,1.0,1.0,-3.3240177631378174,1.010717272758484,2.313300609588623,0.2629256248474121,0.8673737645149231,0.8673737645149231,0.0,199.90350341796875,205.0,58959.10546875,0.0,3226.872802734375,1.0,279.1969909667969,283.02587890625,296.1685791015625,300.0285949707031,293.1499938964844,293.1499938964844,279.1499938964844,37653.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175729751586914,1.0,0.0,0.0,3.68641996383667,3.686444520950317,9.067820201380528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.6279296875,0.0,1586.5634765625,1895.4371337890625,0.0,3566.743408203125,0.9124479293823242,1.0,0.0,3.0,1.0,0.0
18100080,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9389569759368896,0.5987592339515686,0.5412021279335022,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9016170501708984,0.538357138633728,0.5118879079818726,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8120995163917542,0.3883260190486908,0.2745087742805481,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8072089552879333,0.3812342286109924,0.3649249970912933,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6888997554779053,0.2340027838945388,1.0741233825683594,284.8984680175781,284.95001220703125,299.74334716796875,293.13397216796875,297.9864196777344,297.2181091308594,284.9000244140625,1.0,0.6389151811599731,0.4045170247554779,0.4045170247554779,1.0,1.0,-3.322343111038208,1.0090889930725098,2.3132541179656982,0.2615557014942169,0.8604316115379333,0.8604316115379333,0.0,201.73345947265625,208.0,58665.50390625,0.0,3233.51171875,1.0,279.1576232910156,283.0479736328125,296.15582275390625,299.9633483886719,293.1499938964844,293.1499938964844,279.45001220703125,38878.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919549524784088,1.0,0.0,0.0,3.6023764610290527,3.602400541305542,8.659075092509738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.45703125,0.0,1502.082763671875,1895.4371337890625,0.0,3585.000732421875,0.8969764113426208,1.0,0.0,3.0,1.0,0.0
18100140,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9357723593711852,0.5974470973014832,0.5397200584411621,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9004466533660889,0.5398006439208984,0.5130665302276611,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8105326890945435,0.3885411620140075,0.2745525240898132,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8056807518005371,0.381540298461914,0.3651035130023956,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6873213648796082,0.2339683622121811,1.07374107837677,285.01519775390625,284.95001220703125,299.7524719238281,293.1317749023437,297.9892272949219,297.2192687988281,285.0168151855469,1.0,0.6396846175193787,0.4041408598423004,0.4041408598423004,1.0,1.0,-3.3217787742614746,1.0078601837158203,2.3139185905456543,0.2601638734340668,0.9411443471908568,0.9411443471908568,0.0,203.2782287597656,208.0,57832.80859375,0.0,3241.021240234375,1.0,279.4002685546875,283.17974853515625,296.0992126464844,299.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,34183.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133290648460388,1.0,0.0,0.0,3.650727510452272,3.6507511138916016,8.893077847460518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.23046875,0.0,1520.3836669921875,1895.4371337890625,0.0,3527.472900390625,0.9057019352912904,1.0,0.0,3.0,1.0,0.0
18100200,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9335977435112,0.5962967276573181,0.5387513041496277,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9000570178031921,0.5413872599601746,0.5145837664604187,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.809669017791748,0.3889017105102539,0.2748192548751831,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8048458099365234,0.3819739818572998,0.365534096956253,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6863869428634644,0.2340463548898697,1.0741647481918335,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,297.9931335449219,297.221923828125,285.0052185058594,1.0,0.640586256980896,0.4037646949291229,0.4037646949291229,1.0,1.0,-3.32378363609314,1.0075278282165527,2.316255807876587,0.2591325044631958,0.9564119577407836,0.9564119577407836,0.0,204.46131896972656,211.0,57974.640625,0.0,3252.236328125,1.0,279.442138671875,283.1723022460937,296.1060485839844,299.7984313964844,293.1499938964844,293.1499938964844,279.1499938964844,33383.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911117434501648,1.0,0.0,0.0,3.716388463973999,3.7164127826690674,9.215852401212032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3388671875,0.0,1588.3551025390625,1895.4371337890625,0.0,3506.970947265625,0.9183530211448668,1.0,0.0,3.0,1.0,0.0
18100260,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9308544993400574,0.5943981409072876,0.537498950958252,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8992550373077393,0.5425195097923279,0.515950083732605,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8084394335746765,0.3888751566410064,0.2750011086463928,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8036587834358215,0.3820850551128387,0.3658744692802429,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6851673722267151,0.2339284121990203,1.0744374990463257,284.87603759765625,284.95001220703125,299.7706298828125,293.1274719238281,297.9942626953125,297.22076416015625,284.8737487792969,1.0,0.6414835453033447,0.40338796377182,0.40338796377182,1.0,1.0,-3.324883222579956,1.0068669319152832,2.318016290664673,0.2581165432929992,0.8666314482688904,0.8666314482688904,0.0,205.8983917236328,211.0,58881.93359375,0.0,3262.861572265625,1.0,279.1970520019531,283.0245361328125,296.1600036621094,300.0150146484375,293.1499938964844,293.1499938964844,279.1499938964844,37657.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917419135570526,1.0,0.0,0.0,3.682903051376343,3.6829276084899902,9.050526159626316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.001953125,0.0,1582.59912109375,1895.4371337890625,0.0,3565.321533203125,0.9116601943969728,1.0,0.0,3.0,1.0,0.0
18100320,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.92709219455719,0.59235680103302,0.5357145071029663,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8976682424545288,0.5435003638267517,0.5169475674629211,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8064631223678589,0.3886953890323639,0.2749418616294861,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8017659783363342,0.3820610344409942,0.3659417033195495,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6833142638206482,0.2336959689855575,1.073862910270691,284.8987121582031,284.95001220703125,299.7796325683594,293.1253662109375,297.9942321777344,297.218017578125,284.9002380371094,1.0,0.642241895198822,0.4030112624168396,0.4030112624168396,1.0,1.0,-3.3232574462890625,1.00525164604187,2.3180058002471924,0.2567611038684845,0.8598490953445435,0.8598490953445435,0.0,207.72573852539065,214.0,58590.4765625,0.0,3269.579345703125,1.0,279.1576538085937,283.0467224121094,296.1473388671875,299.95001220703125,293.1499938964844,293.1499938964844,279.45001220703125,38872.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194067120552064,1.0,0.0,0.0,3.598971128463745,3.5989952087402344,8.642711577522277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.3291015625,0.0,1498.3243408203125,1895.4371337890625,0.0,3583.68212890625,0.8962177634239197,1.0,0.0,3.0,1.0,0.0
18100380,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9240387082099916,0.5910854339599609,0.534272313117981,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8965860605239868,0.544938325881958,0.5181187391281128,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8049170970916748,0.38890540599823,0.274981677532196,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8003105521202087,0.3823616504669189,0.3661143481731415,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6818297505378723,0.2336659282445907,1.073499083518982,285.01519775390625,284.95001220703125,299.78857421875,293.123291015625,297.9969482421875,297.2191467285156,285.0168151855469,1.0,0.6430138349533081,0.4026345312595367,0.4026345312595367,1.0,1.0,-3.322742462158203,1.0040278434753418,2.3187146186828613,0.2554911375045776,0.9404510855674744,0.9404510855674744,0.0,209.26901245117188,214.0,57761.203125,0.0,3277.187744140625,1.0,279.4001770019531,283.1782531738281,296.0907592773437,299.7359313964844,293.1499938964844,293.1499938964844,279.45001220703125,34171.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131902456283568,1.0,0.0,0.0,3.647591352462769,3.647615194320679,8.877806294549373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.7060546875,0.0,1516.822021484375,1895.4371337890625,0.0,3526.186279296875,0.9049920439720154,1.0,0.0,3.0,1.0,0.0
18100440,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9219791889190674,0.5899749398231506,0.5333378314971924,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8962543606758118,0.5465191006660461,0.5196304321289062,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8040817975997925,0.3892602026462555,0.2752442955970764,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.799534261226654,0.3827896416187286,0.3665392696857452,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.680962085723877,0.2337475270032882,1.0739383697509766,285.00640869140625,284.95001220703125,299.7974853515625,293.1212158203125,298.000732421875,297.2217712402344,285.005126953125,1.0,0.6439173221588135,0.4022578299045563,0.4022578299045563,1.0,1.0,-3.32478928565979,1.003692388534546,2.3210971355438232,0.2546252310276031,0.9556398391723632,0.9556398391723632,0.0,210.4532165527344,217.0,57904.67578125,0.0,3288.52880859375,1.0,279.442138671875,283.1707458496094,296.09765625,299.7855224609375,293.1499938964844,293.1499938964844,279.1499938964844,33374.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109805226325988,1.0,0.0,0.0,3.7134275436401367,3.713451862335205,9.201173725159606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.921875,0.0,1584.899169921875,1895.4371337890625,0.0,3505.701171875,0.9176795482635498,1.0,0.0,3.0,1.0,0.0
18100500,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9193909168243408,0.5881245732307434,0.5321235656738281,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8955245018005371,0.5476410388946533,0.5209887623786926,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8028890490531921,0.3892275094985962,0.2754216492176056,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7984188795089722,0.382894366979599,0.366873562335968,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6798222064971924,0.2336331158876419,1.0742247104644775,284.8761291503906,284.95001220703125,299.8063659667969,293.1191711425781,298.00177001953125,297.2206115722656,284.8738708496094,1.0,0.6448162794113159,0.4018811285495758,0.4018811285495758,1.0,1.0,-3.3259289264678955,1.0030304193496704,2.322898626327514,0.2537725865840912,0.8659764528274536,0.8659764528274536,0.0,211.89111328125,217.0,58811.41015625,0.0,3299.264404296875,1.0,279.1971130371094,283.0232238769531,296.1517944335937,300.0021667480469,293.1499938964844,293.1499938964844,279.1499938964844,37661.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172916412353516,1.0,0.0,0.0,3.679809808731079,3.679834365844727,9.035330776896444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.2197265625,0.0,1579.12158203125,1895.4371337890625,0.0,3564.1435546875,0.9109678268432616,1.0,0.0,3.0,1.0,0.0
18100560,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9158639907836914,0.5861330032348633,0.5303831100463867,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8940367698669434,0.5486111044883728,0.5219752788543701,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8009762763977051,0.389042317867279,0.2753580510616302,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7966219186782837,0.3828641474246979,0.3669343590736389,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6780745387077332,0.2334045767784118,1.0736647844314575,284.89898681640625,284.95001220703125,299.815185546875,293.1171569824219,298.00164794921875,297.2178039550781,284.9004821777344,1.0,0.6455767750740051,0.4015203714370727,0.4015203714370727,1.0,1.0,-3.324347734451294,1.001462459564209,2.322885274887085,0.2525940239429474,0.8593706488609314,0.8593706488609314,0.0,213.71731567382807,220.0,58522.12109375,0.0,3306.060546875,1.0,279.1576843261719,283.04547119140625,296.13922119140625,299.9373779296875,293.1499938964844,293.1499938964844,279.45001220703125,38865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192876219749452,1.0,0.0,0.0,3.595968246459961,3.59599232673645,8.628294949630799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.9599609375,0.0,1495.00830078125,1895.4371337890625,0.0,3582.5830078125,0.8955523371696472,1.0,0.0,3.0,1.0,0.0
18100620,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9130366444587708,0.584903359413147,0.5289812684059143,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8930302262306213,0.5500417351722717,0.5231374502182007,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7995018362998962,0.3892467319965362,0.2753938138484955,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.795242190361023,0.3831589221954345,0.3671009838581085,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6766752600669861,0.2333777993917465,1.0733157396316528,285.0152282714844,284.95001220703125,299.8239440917969,293.1151733398437,298.0043029785156,297.21893310546875,285.0168151855469,1.0,0.6463509202003479,0.4011596143245697,0.4011596143245697,1.0,1.0,-3.32387638092041,1.000289797782898,2.3235867023468018,0.2514663636684418,0.9398523569107056,0.9398523569107056,0.0,215.26028442382807,220.0,57696.10546875,0.0,3313.7626953125,1.0,279.4001159667969,283.1767578125,296.08270263671875,299.7236328125,293.1499938964844,293.1499938964844,279.45001220703125,34161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130738377571106,1.0,0.0,0.0,3.644848108291626,3.644871711730957,8.864457186064101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.962890625,0.0,1513.7098388671875,1895.4371337890625,0.0,3525.10791015625,0.9043709635734558,1.0,0.0,3.0,1.0,0.0
18100680,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9111527800559998,0.5838339924812317,0.5280824899673462,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8927422761917114,0.5516148805618286,0.5246421694755554,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7987141609191895,0.3895952701568603,0.2756521701812744,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7945136427879333,0.3835809528827667,0.3675202429294586,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6758636236190796,0.2334619462490081,1.0737669467926023,285.00634765625,284.95001220703125,299.8326721191406,293.1131896972656,298.0080261230469,297.2215576171875,285.0050964355469,1.0,0.6472558975219727,0.400798887014389,0.400798887014389,1.0,1.0,-3.325960397720337,1.000002384185791,2.325958013534546,0.2507117986679077,0.954992949962616,0.954992949962616,0.0,216.4462738037109,223.0,57841.46875,0.0,3325.2236328125,1.0,279.4421081542969,283.16925048828125,296.0896911621094,299.7733764648437,293.1499938964844,293.1499938964844,279.1499938964844,33365.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108656644821168,1.0,0.0,0.0,3.7108583450317374,3.710882425308228,9.188445346808294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.4345703125,0.0,1581.8973388671875,1895.4371337890625,0.0,3504.6357421875,0.9170946478843688,1.0,0.0,3.0,1.0,0.0
