time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100740,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9088018536567688,0.5820332765579224,0.526907742023468,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8920693397521973,0.5527248382568359,0.5259912610054016,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7975811958312988,0.3895566165447235,0.2758250832557678,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7934583425521851,0.3836791813373565,0.3678485453128814,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6747921705245972,0.2333501875400543,1.0740638971328735,284.8762512207031,284.95001220703125,299.84136962890625,293.1112670898437,298.0090026855469,297.2203674316406,284.8740234375,1.0,0.6481561064720154,0.400438129901886,0.400438129901886,1.0,1.0,-3.327136754989624,0.999390423297882,2.3277463912963867,0.2499575018882751,0.865447998046875,0.865447998046875,0.0,217.88526916503903,223.0,58748.421875,0.0,3336.064453125,1.0,279.1971740722656,283.0218811035156,296.1439514160156,299.9901733398437,293.1499938964844,293.1499938964844,279.1499938964844,37662.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171863198280334,1.0,0.0,0.0,3.6771726608276367,3.677197217941284,9.022384688250896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.392578125,0.0,1576.1434326171875,1895.4371337890625,0.0,3563.16943359375,0.9103766083717346,1.0,0.0,3.0,1.0,0.0
18100800,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9056365489959716,0.5800932049751282,0.525212824344635,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8906663060188293,0.553682804107666,0.5269655585289001,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7957542538642883,0.3893675506114959,0.2757577896118164,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7917471528053284,0.3836428821086883,0.3679030537605285,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6731398105621338,0.2331249266862869,1.0735162496566772,284.89910888671875,284.95001220703125,299.8500061035156,293.1093444824219,298.0087890625,297.2175598144531,284.900634765625,1.0,0.6489185094833374,0.4000774025917053,0.4000774025917053,1.0,1.0,-3.3255982398986816,0.9978352785110474,2.327763080596924,0.2488403916358947,0.8589247465133667,0.8589247465133667,0.0,219.7102508544922,226.0,58461.05859375,0.0,3342.936279296875,1.0,279.1576843261719,283.04412841796875,296.1315002441406,299.9256896972656,293.1499938964844,293.1499938964844,279.45001220703125,38860.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191917181015016,1.0,0.0,0.0,3.593463182449341,3.593487024307251,8.616277682449436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.3046875,0.0,1492.2469482421875,1895.4371337890625,0.0,3581.697265625,0.8949894309043884,1.0,0.0,3.0,1.0,0.0
18100860,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9016225337982178,0.5777348875999451,0.5233295559883118,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8882078528404236,0.5538894534111023,0.5275510549545288,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7928685545921326,0.3883489370346069,0.2753691375255584,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7889524102210999,0.382693350315094,0.3674863874912262,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6702768802642822,0.2318189889192581,1.0703564882278442,285.010498046875,284.95001220703125,299.8586120605469,293.10748291015625,298.002685546875,297.2066650390625,285.0113525390625,1.0,0.6493846774101257,0.3997385203838348,0.3997385203838348,1.0,1.0,-3.319286346435547,0.9946678876876832,2.3246185779571533,0.2473731786012649,0.935709834098816,0.935709834098816,0.0,222.1822052001953,226.0,57544.28125,0.0,3342.610107421875,1.0,279.4000549316406,283.171875,296.0748291015625,299.7101745605469,293.1499938964844,293.1499938964844,279.45001220703125,34262.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129521250724792,1.0,0.0,0.0,3.640604972839356,3.640628576278688,8.843830414662079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.251953125,0.0,1509.77587890625,1895.4371337890625,0.0,3523.980224609375,0.903419315814972,1.0,0.0,3.0,1.0,0.0
18100920,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8979905247688293,0.5758922696113586,0.5216842293739319,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8859442472457886,0.5545428395271301,0.5281543135643005,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7901328802108765,0.3877935111522674,0.2749634683132171,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7862528562545776,0.3821587860584259,0.3669710457324981,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6673291921615601,0.230864942073822,1.0660815238952637,284.99432373046875,284.95001220703125,299.8671569824219,293.1056823730469,297.9999084472656,297.2004699707031,284.9926452636719,1.0,0.6496519446372986,0.3993996381759643,0.3993996381759643,1.0,1.0,-3.3117802143096924,0.9911044239997864,2.320675849914551,0.24555104970932,0.9430587887763976,0.9430587887763976,0.0,224.4642333984375,229.0,57514.5234375,0.0,3338.516357421875,1.0,279.4420471191406,283.1611022949219,296.08013916015625,299.7500915527344,293.1499938964844,293.1499938964844,279.1499938964844,33741.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104619026184082,1.0,0.0,0.0,3.69804573059082,3.6980698108673096,9.125104725171697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.431640625,0.0,1570.1639404296875,1895.4371337890625,0.0,3500.889892578125,0.9143836498260498,1.0,0.0,3.0,1.0,0.0
18100980,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8947392106056213,0.5735827088356018,0.519974946975708,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8841075301170349,0.5549699664115906,0.5287902355194092,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7878323197364807,0.3871094286441803,0.274626076221466,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.783989429473877,0.3815410435199737,0.3665500581264496,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6648452281951904,0.2299433648586273,1.062414288520813,284.8643493652344,284.95001220703125,299.875732421875,293.1039733886719,297.9964904785156,297.1934509277344,284.8626708984375,1.0,0.6498581767082214,0.3990607857704162,0.3990607857704162,1.0,1.0,-3.305169582366944,0.9878470301628112,2.3173227310180664,0.2439485937356948,0.8492717146873474,0.8492717146873474,0.0,226.4267578125,229.0,58198.6171875,0.0,3334.644287109375,1.0,279.1976623535156,283.0181884765625,296.13189697265625,299.9515686035156,293.1499938964844,293.1499938964844,279.1499938964844,38594.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161716103553772,1.0,0.0,0.0,3.645033836364746,3.6450583934783936,8.865361564858176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2841796875,0.0,1547.0382080078125,1895.4371337890625,0.0,3553.78662109375,0.9036462306976318,1.0,0.0,3.0,1.0,0.0
18101040,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8913224935531616,0.571334719657898,0.5179346203804016,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8821853399276733,0.5554385781288147,0.5292319655418396,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7854631543159485,0.3864756822586059,0.2741928398609161,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7816862463951111,0.3809806704521179,0.3660380840301513,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6623950600624084,0.2290977239608764,1.0587414503097534,284.8934020996094,284.95001220703125,299.8842468261719,293.102294921875,297.9935607910156,297.1871337890625,284.8948669433594,1.0,0.6499527096748352,0.3987219035625458,0.3987219035625458,1.0,1.0,-3.29769229888916,0.984290599822998,2.313401937484741,0.2422374933958053,0.844295084476471,0.844295084476471,0.0,228.36520385742188,232.0,57760.98046875,0.0,3328.690185546875,1.0,279.1579284667969,283.048095703125,296.1170349121094,299.8726501464844,293.1499938964844,293.1499938964844,279.45001220703125,39559.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917292296886444,1.0,0.0,0.0,3.5468246936798096,3.5468482971191406,8.394072779083217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.2216796875,0.0,1447.2626953125,1895.4371337890625,0.0,3564.149169921875,0.8852574229240417,1.0,0.0,3.0,1.0,0.0
18101100,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8887894749641418,0.5699103474617004,0.5163407921791077,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8810428977012634,0.5564730167388916,0.5299811959266663,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7838345766067505,0.3863396346569061,0.2739602327346802,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7800977826118469,0.3808554112911224,0.3657650351524353,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6606040000915527,0.2285770028829574,1.0559351444244385,285.00701904296875,284.95001220703125,299.8927307128906,293.1006774902344,297.99444580078125,297.1861572265625,285.0081481933594,1.0,0.6501165628433228,0.3983830213546753,0.3983830213546753,1.0,1.0,-3.292685270309448,0.9815971851348876,2.3110880851745605,0.240769162774086,0.9208065271377563,0.9208065271377563,0.0,229.80438232421875,232.0,56876.53125,0.0,3325.51318359375,1.0,279.3988342285156,283.1775817871094,296.0601806640625,299.6528015136719,293.1499938964844,293.1499938964844,279.45001220703125,34499.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102292060852052,1.0,0.0,0.0,3.591529607772827,3.591552734375,8.607007657701615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.123046875,0.0,1458.034912109375,1895.4371337890625,0.0,3498.73095703125,0.8927715420722961,1.0,0.0,3.0,1.0,0.0
18101160,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8871344327926636,0.5686694383621216,0.5152757167816162,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8806830644607544,0.557695746421814,0.5311362743377686,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7829693555831909,0.3864009380340576,0.2740002274513244,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7792382836341858,0.3809160888195038,0.365816593170166,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6594998240470886,0.2282444685697555,1.054346203804016,284.9960021972656,284.95001220703125,299.9012145996094,293.09912109375,297.997314453125,297.1874084472656,284.9947814941406,1.0,0.6504636406898499,0.3982033431529999,0.3982033431529999,1.0,1.0,-3.290989637374878,0.9804676175117492,2.310522079467773,0.2401789426803589,0.9311867952346802,0.9311867952346802,0.0,230.8171539306641,235.0,56937.96875,0.0,3327.3916015625,1.0,279.4416809082031,283.1698608398437,296.0679931640625,299.697265625,293.1499938964844,293.1499938964844,279.1499938964844,33736.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072754383087158,1.0,0.0,0.0,3.651545286178589,3.65156888961792,8.897063707991038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.6650390625,0.0,1517.94384765625,1895.4371337890625,0.0,3471.301513671875,0.903990626335144,1.0,0.0,3.0,1.0,0.0
18101220,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8851383328437805,0.566768229007721,0.5139737725257874,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8800544142723083,0.5585054159164429,0.5321763753890991,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7818763852119446,0.3861330449581146,0.273990660905838,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7781726121902466,0.3807120025157928,0.3658288121223449,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6582827568054199,0.2277872264385223,1.052918791770935,284.87213134765625,284.95001220703125,299.90966796875,293.0976257324219,297.9978942871094,297.1853942871094,284.870849609375,1.0,0.6508616805076599,0.3980236351490021,0.3980236351490021,1.0,1.0,-3.2889668941497803,0.9792490005493164,2.309717893600464,0.239646166563034,0.8431175947189331,0.8431175947189331,0.0,232.0457763671875,235.0,57683.6171875,0.0,3329.7333984375,1.0,279.1986694335937,283.0313415527344,296.1235046386719,299.9061584472656,293.1499938964844,293.1499938964844,279.1499938964844,38488.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129544496536256,1.0,0.0,0.0,3.601005792617798,3.601029872894287,8.65248694026377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.3720703125,0.0,1497.709228515625,1895.4371337890625,0.0,3524.001708984375,0.8938173055648804,1.0,0.0,3.0,1.0,0.0
18101280,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8824852108955383,0.5648022890090942,0.5122225880622864,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.878851056098938,0.559231162071228,0.5328972339630127,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7802422642707825,0.3857785761356354,0.2737838625907898,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.776604950428009,0.3804365694522857,0.3656250834465027,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6566635370254517,0.2272838503122329,1.0509562492370603,284.9017028808594,284.95001220703125,299.9181213378906,293.09619140625,297.997802734375,297.1824951171875,284.9029846191406,1.0,0.6511881351470947,0.3978439569473266,0.3978439569473266,1.0,1.0,-3.2848753929138184,0.9773196578025818,2.307555675506592,0.2387552112340927,0.8414320945739746,0.8414320945739746,0.0,233.62062072753903,238.0,57348.29296875,0.0,3329.3603515625,1.0,279.15826416015625,283.0595397949219,296.11181640625,299.83746337890625,293.1499938964844,293.1499938964844,279.45001220703125,39185.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143186807632446,1.0,0.0,0.0,3.511971235275269,3.5119946002960205,8.229912396018335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.17431640625,0.0,1407.8880615234375,1895.4371337890625,0.0,3536.638671875,0.8772868514060974,1.0,0.0,3.0,1.0,0.0
18101340,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8803481459617615,0.5635470747947693,0.5108192563056946,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8780682682991028,0.5604217052459717,0.533829927444458,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7790001630783081,0.3858143091201782,0.2737005650997162,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7754082679748535,0.3804924190044403,0.3655614852905273,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6553654670715332,0.2270027250051498,1.049408793449402,285.01251220703125,284.95001220703125,299.9265441894531,293.09478759765625,298.00067138671875,297.1836853027344,285.0135498046875,1.0,0.6515822410583496,0.3976642489433288,0.3976642489433288,1.0,1.0,-3.2822651863098145,0.9759151935577391,2.306349992752075,0.2378783673048019,0.9183068871498108,0.9183068871498108,0.0,234.937240600586,238.0,56546.0546875,0.0,3330.876708984375,1.0,279.3980712890625,283.1851806640625,296.056884765625,299.62615966796875,293.1499938964844,293.1499938964844,279.45001220703125,34168.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076200723648072,1.0,0.0,0.0,3.563059091567993,3.563081979751587,8.471091064166103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5810546875,0.0,1425.2021484375,1895.4371337890625,0.0,3474.50390625,0.8861530423164368,1.0,0.0,3.0,1.0,0.0
18101400,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8788552284240723,0.5624203681945801,0.5098763704299927,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8778394460678101,0.5617374777793884,0.5350992679595947,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7782977819442749,0.3859825432300567,0.2738352417945862,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7747179865837097,0.3806674182415008,0.365749329328537,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6545256972312927,0.2268371731042862,1.0487180948257446,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.0045471191406,297.186279296875,284.9986267089844,1.0,0.6521366238594055,0.3974845707416534,0.3974845707416534,1.0,1.0,-3.282212495803833,0.9754003286361694,2.306812286376953,0.2372736781835556,0.929228901863098,0.929228901863098,0.0,235.9665985107422,241.0,56658.40625,0.0,3336.5302734375,1.0,279.4414367675781,283.17535400390625,296.0655822753906,299.6754455566406,293.1499938964844,293.1499938964844,279.1499938964844,33448.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050329327583312,1.0,0.0,0.0,3.628294706344605,3.628318071365357,8.784123224359064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.59375,0.0,1490.173583984375,1895.4371337890625,0.0,3450.451904296875,0.8985532522201538,1.0,0.0,3.0,1.0,0.0
18101460,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8769389986991882,0.5606139898300171,0.5086678266525269,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8772483468055725,0.5626006722450256,0.5362091064453125,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7772760391235352,0.3857857882976532,0.2738881707191467,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7737280130386353,0.3805370926856994,0.3658510744571686,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6534695625305176,0.2264992594718933,1.0479367971420288,284.8752746582031,284.95001220703125,299.9432983398437,293.09210205078125,298.00555419921875,297.18511962890625,284.8739013671875,1.0,0.6527143716812134,0.3972223103046417,0.3972223103046417,1.0,1.0,-3.281346082687378,0.9743865132331848,2.306959629058838,0.2363630086183548,0.8418464064598083,0.8418464064598083,0.0,237.2730407714844,241.0,57434.46484375,0.0,3341.896240234375,1.0,279.1991577148437,283.0357360839844,296.1214599609375,299.88726806640625,293.1499938964844,293.1499938964844,279.1499938964844,38232.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911071479320526,1.0,0.0,0.0,3.582094192504883,3.582117795944214,8.561843287679949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.2724609375,0.0,1475.31689453125,1895.4371337890625,0.0,3506.544677734375,0.8894166946411133,1.0,0.0,3.0,1.0,0.0
18101520,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8743516206741333,0.5587246417999268,0.5069965124130249,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8760545253753662,0.5633555054664612,0.5369711518287659,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7756860852241516,0.3854806423187256,0.2737254202365875,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7722055912017822,0.3803084194660187,0.3657070100307464,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.651970386505127,0.2260816097259521,1.046447992324829,284.9035949707031,284.95001220703125,299.9516906738281,293.0908203125,298.00567626953125,297.1827697753906,284.9048156738281,1.0,0.6531934142112732,0.3969600796699524,0.3969600796699524,1.0,1.0,-3.278094530105591,0.9725387096405028,2.305555820465088,0.2350333631038665,0.8401449918746948,0.8401449918746948,0.0,238.9465789794922,244.0,57127.1328125,0.0,3343.9453125,1.0,279.1584167480469,283.0623474121094,296.10968017578125,299.8210144042969,293.1499938964844,293.1499938964844,279.45001220703125,38993.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127479195594788,1.0,0.0,0.0,3.496244192123413,3.496267318725586,8.156368380696222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.4248046875,0.0,1390.192626953125,1895.4371337890625,0.0,3522.087890625,0.8736430406570435,1.0,0.0,3.0,1.0,0.0
18101580,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8722448348999023,0.5575272440910339,0.5056563019752502,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8752475380897522,0.5645617842674255,0.5379282236099243,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7744545936584473,0.3855522572994232,0.2736742794513702,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7710171341896057,0.380392849445343,0.3656823635101318,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6507432460784912,0.2258611023426056,1.0452450513839722,285.0130615234375,284.95001220703125,299.96002197265625,293.089599609375,298.008544921875,297.18426513671875,285.0140380859375,1.0,0.6537137031555176,0.3966978192329407,0.3966978192329407,1.0,1.0,-3.276089191436768,0.9711307287216188,2.3049585819244385,0.2337340116500854,0.916490375995636,0.916490375995636,0.0,240.36788940429688,244.0,56348.78125,0.0,3347.39111328125,1.0,279.397705078125,283.1863708496094,296.05426025390625,299.6111145019531,293.1499938964844,293.1499938964844,279.45001220703125,34043.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062743186950684,1.0,0.0,0.0,3.549276351928711,3.5492990016937256,8.40568191051716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.2548828125,0.0,1409.73779296875,1895.4371337890625,0.0,3461.996337890625,0.8829671144485474,1.0,0.0,3.0,1.0,0.0
18101640,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8707590699195862,0.5564541220664978,0.5047651529312134,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8749754428863525,0.5658845901489258,0.5392117500305176,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7737428545951843,0.3857508301734924,0.2738343477249145,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7703119516372681,0.3805861175060272,0.365895539522171,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6499390602111816,0.2257398217916488,1.044804334640503,284.9998474121094,284.95001220703125,299.9683532714844,293.08837890625,298.01239013671875,297.1871032714844,284.9985046386719,1.0,0.6543703079223633,0.3964355885982513,0.3964355885982513,1.0,1.0,-3.276477575302124,0.9705482721328736,2.305929183959961,0.2327751368284225,0.9270578026771544,0.9270578026771544,0.0,241.4967041015625,247.0,56473.15234375,0.0,3354.5849609375,1.0,279.4413146972656,283.1758728027344,296.0624389648437,299.6606140136719,293.1499938964844,293.1499938964844,279.1499938964844,33362.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038427472114564,1.0,0.0,0.0,3.615886211395264,3.615909337997437,8.724143185645516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.349609375,0.0,1475.9979248046875,1895.4371337890625,0.0,3439.37744140625,0.8956961035728455,1.0,0.0,3.0,1.0,0.0
18101700,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8688847422599792,0.5547096729278564,0.503609836101532,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8743659257888794,0.5667487978935242,0.5403280258178711,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7727366089820862,0.3855851590633392,0.2739104330539703,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7693284749984741,0.380469799041748,0.3660150468349457,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6489300727844238,0.2254378050565719,1.0442144870758057,284.8755798339844,284.95001220703125,299.9766845703125,293.0871887207031,298.01348876953125,297.18609619140625,284.8742370605469,1.0,0.6550315618515015,0.3961733281612396,0.3961733281612396,1.0,1.0,-3.2759621143341064,0.9696451425552368,2.306317090988159,0.2318276613950729,0.8399353623390198,0.8399353623390198,0.0,242.8869171142578,247.0,57250.9375,0.0,3361.195556640625,1.0,279.1994323730469,283.0366516113281,296.1180419921875,299.8722839355469,293.1499938964844,293.1499938964844,279.1499938964844,38196.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910003900527954,1.0,0.0,0.0,3.569995880126953,3.570019483566284,8.504106858708838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.3701171875,0.0,1462.04248046875,1895.4371337890625,0.0,3496.639892578125,0.8866866827011108,1.0,0.0,3.0,1.0,0.0
18101760,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8663901686668396,0.5528847575187683,0.5019974112510681,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8731921911239624,0.5675044655799866,0.5410923957824707,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7712013721466064,0.3853146433830261,0.2737719416618347,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7678481936454773,0.3802539408206939,0.3658854961395263,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6475063562393188,0.225051462650299,1.042885661125183,284.9041748046875,284.95001220703125,299.9849853515625,293.0860595703125,298.0137023925781,297.18389892578125,284.90533447265625,1.0,0.6555808186531067,0.3959221243858337,0.3959221243858337,1.0,1.0,-3.273023128509521,0.9679332375526428,2.3050899505615234,0.230607584118843,0.8385894894599915,0.8385894894599915,0.0,244.6250915527344,250.0,56954.16796875,0.0,3364.283447265625,1.0,279.15850830078125,283.06329345703125,296.1059875488281,299.806396484375,293.1499938964844,293.1499938964844,279.45001220703125,38942.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117702841758728,1.0,0.0,0.0,3.484989881515503,3.485013008117676,8.103942832349276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.58203125,0.0,1378.23779296875,1895.4371337890625,0.0,3513.025634765625,0.8711230754852295,1.0,0.0,3.0,1.0,0.0
18101820,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8643688559532166,0.5517416000366211,0.5007113218307495,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8724038600921631,0.56871098279953,0.5420512557029724,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7700232267379761,0.3854209780693054,0.2737458646297455,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7666979432106018,0.3803480267524719,0.3658728003501892,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6463446617126465,0.2248563766479492,1.041816234588623,285.0129089355469,284.95001220703125,299.9932556152344,293.0849304199219,298.0166931152344,297.1855773925781,285.0138854980469,1.0,0.6561599373817444,0.3956709504127502,0.3956709504127502,1.0,1.0,-3.2712905406951904,0.966644048690796,2.3046464920043945,0.2294845581054687,0.9145277738571168,0.9145277738571168,0.0,246.0997009277344,250.0,56189.12109375,0.0,3368.620849609375,1.0,279.3974304199219,283.1864929199219,296.0503845214844,299.59716796875,293.1499938964844,293.1499938964844,279.45001220703125,33998.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053602814674376,1.0,0.0,0.0,3.538910150527954,3.5389325618743896,8.356652756447147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.634765625,0.0,1398.533203125,1895.4371337890625,0.0,3453.496826171875,0.8806185722351074,1.0,0.0,3.0,1.0,0.0
18101880,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8629629015922546,0.5507208108901978,0.4998669326305389,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8721535205841064,0.5700324177742004,0.5433346629142761,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7693662047386169,0.3856559991836548,0.2739307582378387,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7660303115844727,0.3805497288703918,0.366094708442688,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6455981135368347,0.2247573584318161,1.0414832830429075,284.9994812011719,284.95001220703125,300.0015563964844,293.0838317871094,298.0205993652344,297.1884765625,284.9981384277344,1.0,0.6568649411201477,0.3954197466373443,0.3954197466373443,1.0,1.0,-3.271905899047852,0.9661415815353394,2.3057641983032227,0.2290411591529846,0.92483252286911,0.92483252286911,0.0,247.27447509765625,253.0,56319.25390625,0.0,3376.575927734375,1.0,279.44122314453125,283.1757507324219,296.0584411621094,299.6468811035156,293.1499938964844,293.1499938964844,279.1499938964844,33333.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029746055603028,1.0,0.0,0.0,3.6060633659362793,3.606086492538452,8.676807965457556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.7578125,0.0,1465.119384765625,1895.4371337890625,0.0,3431.296142578125,0.8934656381607056,1.0,0.0,3.0,1.0,0.0
18101940,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8611931800842285,0.5490361452102661,0.4987604916095733,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8715834617614746,0.5708921551704407,0.5444478392601013,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7684338092803955,0.3855299055576324,0.2740329205989837,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.765101432800293,0.3804415762424469,0.3662216663360595,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6446598172187805,0.2244762778282165,1.0409884452819824,284.87579345703125,284.95001220703125,300.00982666015625,293.0827331542969,298.021728515625,297.18756103515625,284.87451171875,1.0,0.6575673222541809,0.3951685428619385,0.3951685428619385,1.0,1.0,-3.27160120010376,0.9653139114379884,2.3062872886657715,0.2285994440317154,0.8380653858184814,0.8380653858184814,0.0,248.69972229003903,253.0,57094.2109375,0.0,3383.84423828125,1.0,279.1996765136719,283.03717041015625,296.11407470703125,299.8584289550781,293.1499938964844,293.1499938964844,279.1499938964844,38202.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091812372207642,1.0,0.0,0.0,3.559826612472534,3.559850215911865,8.455727993350592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.2177734375,0.0,1451.21533203125,1895.4371337890625,0.0,3489.003662109375,0.8844213485717773,1.0,0.0,3.0,1.0,0.0
18102000,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8588402271270752,0.5472731590270996,0.497202605009079,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8704759478569031,0.57164466381073,0.5452076196670532,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7670011520385742,0.3853034973144531,0.2739231288433075,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7637020349502563,0.3802350163459778,0.3660998344421386,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6433298587799072,0.2241109162569046,1.039751410484314,284.9046630859375,284.95001220703125,300.01806640625,293.0816650390625,298.0219116210937,297.1854248046875,284.90582275390625,1.0,0.6581534743309021,0.3949173390865326,0.3949173390865326,1.0,1.0,-3.2688772678375244,0.963650643825531,2.3052265644073486,0.2278719544410705,0.8370851874351501,0.8370851874351501,0.0,250.46139526367188,256.0,56804.25390625,0.0,3387.521484375,1.0,279.1585998535156,283.0639343261719,296.1020202636719,299.7929382324219,293.1499938964844,293.1499938964844,279.45001220703125,38919.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109843373298644,1.0,0.0,0.0,3.475369453430176,3.475392341613769,8.059261631387926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.7587890625,0.0,1368.2197265625,1895.4371337890625,0.0,3505.736572265625,0.8689809441566467,1.0,0.0,3.0,1.0,0.0
18102060,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8569420576095581,0.5461813807487488,0.4959662854671478,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8697435855865479,0.5728481411933899,0.5461627840995789,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.765916109085083,0.3854544758796692,0.2739274203777313,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7626215219497681,0.3803364634513855,0.3660943806171417,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6422492265701294,0.2239340096712112,1.0387672185897827,285.0129089355469,284.95001220703125,300.0263366699219,293.08062744140625,298.0249328613281,297.1871032714844,285.01385498046875,1.0,0.6587653160095215,0.3946859538555145,0.3946859538555145,1.0,1.0,-3.267348527908325,0.96245539188385,2.3048932552337646,0.2272887080907821,0.9127678871154784,0.9127678871154784,0.0,251.9554443359375,256.0,56049.9921875,0.0,3392.408203125,1.0,279.397216796875,283.1864929199219,296.04638671875,299.5843811035156,293.1499938964844,293.1499938964844,279.45001220703125,33966.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046035408973694,1.0,0.0,0.0,3.529999017715454,3.5300214290618896,8.3146210272389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.193359375,0.0,1388.998291015625,1895.4371337890625,0.0,3446.456787109375,0.8786068558692932,1.0,0.0,3.0,1.0,0.0
18102120,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8556144833564758,0.5452086329460144,0.495165079832077,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8695135116577148,0.5741629004478455,0.5474417805671692,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7653188705444336,0.3857333064079284,0.2741429805755615,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.761989414691925,0.3805424273014068,0.3663217425346374,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6415507793426514,0.2238491624593734,1.0385063886642456,284.999267578125,284.95001220703125,300.0345764160156,293.0795593261719,298.0288391113281,297.19000244140625,284.9979248046875,1.0,0.6594985723495483,0.3944545388221741,0.3944545388221741,1.0,1.0,-3.268141031265259,0.9620627760887146,2.3060781955718994,0.2270164936780929,0.9228781461715698,0.9228781461715698,0.0,253.1492462158203,259.0,56184.6015625,0.0,3400.865478515625,1.0,279.441162109375,283.175537109375,296.0544738769531,299.63433837890625,293.1499938964844,293.1499938964844,279.1499938964844,33311.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022426009178162,1.0,0.0,0.0,3.597563982009888,3.5975871086120605,8.635954600322293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5458984375,0.0,1455.7816162109375,1895.4371337890625,0.0,3424.47998046875,0.8915401697158813,1.0,0.0,3.0,1.0,0.0
18102180,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8539370894432068,0.5435806512832642,0.4941049516201019,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8689703941345215,0.5750132203102112,0.5485478043556213,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7644551992416382,0.385654091835022,0.2742767632007599,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7611035108566284,0.380438894033432,0.3664531409740448,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6406662464141846,0.2235823422670364,1.0380760431289673,284.8760986328125,284.95001220703125,300.0428161621094,293.0785217285156,298.02996826171875,297.1890563964844,284.8748779296875,1.0,0.660226047039032,0.3942231237888336,0.3942231237888336,1.0,1.0,-3.2680041790008545,0.9613494277000428,2.306654930114746,0.2266304939985275,0.8364578485488892,0.8364578485488892,0.0,254.58888244628903,259.0,56957.09765625,0.0,3408.583251953125,1.0,279.1998596191406,283.0375671386719,296.11016845703125,299.8458557128906,293.1499938964844,293.1499938964844,279.1499938964844,38209.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084808826446532,1.0,0.0,0.0,3.551020860671997,3.551044225692749,8.413945806751144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.2724609375,0.0,1441.894287109375,1895.4371337890625,0.0,3482.500244140625,0.8824626207351685,1.0,0.0,3.0,1.0,0.0
18102240,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8516986966133118,0.5418761968612671,0.4925997853279114,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8679018020629883,0.5757575631141663,0.5492995381355286,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7631067633628845,0.3854783475399017,0.2742013037204742,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7597607374191284,0.3802378475666046,0.3663367033004761,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.639402449131012,0.2232316583395004,1.036907196044922,284.9052124023437,284.95001220703125,300.051025390625,293.0774841308594,298.0302124023437,297.1868896484375,284.9063415527344,1.0,0.6608365178108215,0.3939917087554931,0.3939917087554931,1.0,1.0,-3.265463352203369,0.9598203301429749,2.305643081665039,0.2257475405931472,0.8358358144760132,0.8358358144760132,0.0,256.3578186035156,262.0,56674.06640625,0.0,3412.688232421875,1.0,279.1586608886719,283.0643920898437,296.09814453125,299.78076171875,293.1499938964844,293.1499938964844,279.45001220703125,38894.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103132486343384,1.0,0.0,0.0,3.467125177383423,3.4671480655670166,8.021070811992104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.83935546875,0.0,1359.644287109375,1895.4371337890625,0.0,3499.510498046875,0.8671451210975647,1.0,0.0,3.0,1.0,0.0
18102300,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8498856425285339,0.5408327579498291,0.4914121925830841,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8671870231628418,0.5769528746604919,0.5502480864524841,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7620863914489746,0.3856802880764007,0.2742416858673095,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7587162852287292,0.3803428709506988,0.3663366436958313,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6383687257766724,0.2230669558048248,1.0359885692596436,285.01300048828125,284.95001220703125,300.0592346191406,293.07647705078125,298.033203125,297.1885681152344,285.0138854980469,1.0,0.6614712476730347,0.3937602937221527,0.3937602937221527,1.0,1.0,-3.264113426208496,0.95871901512146,2.305394411087036,0.224731296300888,0.9112917184829712,0.9112917184829712,0.0,257.8584899902344,262.0,55928.97265625,0.0,3417.9990234375,1.0,279.3970031738281,283.18634033203125,296.0425109863281,299.5728454589844,293.1499938964844,293.1499938964844,279.45001220703125,33937.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039592742919922,1.0,0.0,0.0,3.5223734378814697,3.5223958492279053,8.27873634534626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6982421875,0.0,1380.8648681640625,1895.4371337890625,0.0,3440.4619140625,0.8768845200538635,1.0,0.0,3.0,1.0,0.0
18102360,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8486102819442749,0.539905846118927,0.490653395652771,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8669508099555969,0.5782577991485596,0.5515203475952148,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7615311741828918,0.3860108554363251,0.2744939029216766,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7580966949462891,0.3805511593818664,0.3665682077407837,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6376948356628418,0.2229924201965332,1.035784363746643,284.9991455078125,284.95001220703125,300.0674743652344,293.075439453125,298.0371398925781,297.1914367675781,284.9978332519531,1.0,0.6622249484062195,0.3935321271419525,0.3935321271419525,1.0,1.0,-3.265064716339112,0.958425521850586,2.3066391944885254,0.223890021443367,0.9212369918823242,0.9212369918823242,0.0,259.0608215332031,250.0,56067.2265625,0.0,3426.86376953125,1.0,279.44110107421875,283.1752014160156,296.0505676269531,299.6229553222656,293.1499938964844,293.1499938964844,279.1499938964844,33291.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901620864868164,1.0,0.0,0.0,3.590299606323242,3.590322494506836,8.601113563599938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.5068359375,0.0,1447.8271484375,1895.4371337890625,0.0,3418.688720703125,0.8898948431015015,1.0,0.0,3.0,1.0,0.0
18102420,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8488583564758301,0.5383335947990417,0.4895389676094055,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8683961629867554,0.5790974497795105,0.5525127053260803,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7624197602272034,0.3859887719154358,0.2745883762836456,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7589088678359985,0.3804524540901184,0.3665986657142639,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6381692886352539,0.2227387279272079,1.0349105596542358,284.8757629394531,284.95001220703125,300.07568359375,293.07440185546875,298.0382385253906,297.1904602050781,284.8745422363281,1.0,0.661167323589325,0.3933039605617523,0.3933039605617523,1.0,1.0,-3.264026165008545,0.9574418067932128,2.306584358215332,0.2228977382183075,0.8346493244171143,0.8346493244171143,0.0,257.80047607421875,250.0,56825.26953125,0.0,3417.4794921875,1.0,279.2000427246094,283.03729248046875,296.1062927246094,299.83416748046875,293.1499938964844,293.1499938964844,279.1499938964844,38236.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078859090805054,1.0,0.0,0.0,3.543170213699341,3.5431935787200928,8.376784421670891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0205078125,0.0,1433.7723388671875,1895.4371337890625,0.0,3476.9736328125,0.8807141780853271,1.0,0.0,3.0,1.0,0.0
18102480,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8495573401451111,0.5367002487182617,0.4879389107227325,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8704068064689636,0.5798438191413879,0.5530998706817627,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7637584209442139,0.3858876228332519,0.2744402289390564,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7601838707923889,0.3802698254585266,0.3663329184055328,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6389942169189453,0.2224158942699432,1.0330729484558103,284.9046936035156,284.95001220703125,300.0838928222656,293.0733337402344,298.0384826660156,297.1884155273437,284.9057312011719,1.0,0.6593749523162842,0.3930757641792297,0.3930757641792297,1.0,1.0,-3.2601022720336914,0.9554635286331176,2.304638862609864,0.2215898782014846,0.8337584137916565,0.8337584137916565,0.0,255.43753051757807,238.0,56522.375,0.0,3395.44384765625,1.0,279.15875244140625,283.0642395019531,296.093994140625,299.7679138183594,293.1499938964844,293.1499938964844,279.45001220703125,38939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097050428390504,1.0,0.0,0.0,3.4580678939819336,3.458090782165528,7.979218707987457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.75732421875,0.0,1350.775390625,1895.4371337890625,0.0,3493.8662109375,0.8651763200759888,1.0,0.0,3.0,1.0,0.0
18102540,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.851349949836731,0.5357340574264526,0.4866315722465515,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8735179305076599,0.5810561180114746,0.5538614392280579,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7660614848136902,0.3861812055110931,0.2743936479091644,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7623817324638367,0.3804069459438324,0.3661607205867767,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6405449509620667,0.2222939878702163,1.0313825607299805,285.0113830566406,284.95001220703125,300.09210205078125,293.0722961425781,298.0415954589844,297.1903381347656,285.0121765136719,1.0,0.6571215987205505,0.3928475975990295,0.3928475975990295,1.0,1.0,-3.2571446895599365,0.9538153409957886,2.3033292293548584,0.2204454392194748,0.908150315284729,0.908150315284729,0.0,251.90328979492188,238.0,55760.5390625,0.0,3369.129150390625,1.0,279.3967590332031,283.185546875,296.0379333496094,299.5586853027344,293.1499938964844,293.1499938964844,279.45001220703125,33981.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032903909683228,1.0,0.0,0.0,3.512412548065185,3.512434959411621,8.23198092803068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.23193359375,0.0,1370.8848876953125,1895.4371337890625,0.0,3434.236083984375,0.8746980428695679,1.0,0.0,3.0,1.0,0.0
