time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102600,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8542506098747253,0.5348930954933167,0.4857336580753326,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8777472376823425,0.5823878049850464,0.5549323558807373,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.769377589225769,0.3866177201271057,0.2745503485202789,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7655422687530518,0.3806588649749756,0.3662056922912597,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.642885148525238,0.2222757339477539,1.0303452014923096,284.99664306640625,284.95001220703125,300.1003112792969,293.0712280273437,298.045654296875,297.1935729980469,284.9952697753906,1.0,0.6546314358711243,0.3926194310188293,0.3926194310188293,1.0,1.0,-3.2563459873199463,0.9529075622558594,2.303438425064087,0.2196005880832672,0.9167739748954772,0.9167739748954772,0.0,247.41123962402344,226.0,55871.5859375,0.0,3342.374267578125,1.0,279.4410095214844,283.1741027832031,296.04559326171875,299.6068420410156,293.1499938964844,293.1499938964844,279.1499938964844,33376.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008553624153136,1.0,0.0,0.0,3.57869553565979,3.578718423843384,8.545604828213982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.8447265625,0.0,1436.02880859375,1895.4371337890625,0.0,3411.556640625,0.8873398303985596,1.0,0.0,3.0,1.0,0.0
18102660,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8572738766670227,0.5334254503250122,0.4845742583274841,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8821807503700256,0.5832639336585999,0.5558182001113892,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7728768587112427,0.3867157697677612,0.2746228575706482,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7688899040222168,0.3806163966655731,0.3661470413208008,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6453972458839417,0.2220924347639084,1.0291095972061155,284.8747253417969,284.95001220703125,300.1084899902344,293.07012939453125,298.04705810546875,297.19305419921875,284.8737487792969,1.0,0.6518740653991699,0.3924156129360199,0.3924156129360199,1.0,1.0,-3.25455379486084,0.9517250657081604,2.302828550338745,0.2186540961265564,0.8304650783538818,0.8304650783538818,0.0,242.67849731445312,226.0,56593.66015625,0.0,3312.069091796875,1.0,279.2003479003906,283.0383605957031,296.1009521484375,299.81524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38418.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069947004318236,1.0,0.0,0.0,3.527540922164917,3.527564287185669,8.303046001856274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8291015625,0.0,1418.6380615234375,1895.4371337890625,0.0,3468.6923828125,0.8773615956306458,1.0,0.0,3.0,1.0,0.0
18102720,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8601411581039429,0.5319066643714905,0.4829828143119812,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8865339756011963,0.5840572118759155,0.5563493371009827,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7762789726257324,0.3867441117763519,0.2744914293289184,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7721614837646484,0.3804982900619507,0.3658433258533478,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.647844135761261,0.2218475937843322,1.027154564857483,284.9051208496094,284.95001220703125,300.11669921875,293.06903076171875,298.04766845703125,297.1914978027344,284.9061279296875,1.0,0.6488104462623596,0.3922117948532104,0.3922117948532104,1.0,1.0,-3.250406265258789,0.949709177017212,2.300697088241577,0.2178963124752044,0.830604612827301,0.830604612827301,0.0,237.9127960205078,214.0,56290.30078125,0.0,3276.389892578125,1.0,279.15887451171875,283.0664978027344,296.0884704589844,299.748046875,293.1499938964844,293.1499938964844,279.45001220703125,38990.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086850881576538,1.0,0.0,0.0,3.44205904006958,3.442081451416016,7.905510415184835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.1953125,0.0,1334.9969482421875,1895.4371337890625,0.0,3484.396728515625,0.861706554889679,1.0,0.0,3.0,1.0,0.0
18102780,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.863811194896698,0.5310347676277161,0.4817022979259491,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8916661739349365,0.5853089094161987,0.5570815801620483,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7803792953491211,0.3871579766273498,0.2744802832603454,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7760952115058899,0.3806914687156677,0.3656582236289978,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6508264541625977,0.2217963933944702,1.025467038154602,285.0111694335937,284.95001220703125,300.1249084472656,293.0679016113281,298.05108642578125,297.1937866210937,285.0118713378906,1.0,0.645630955696106,0.392007976770401,0.392007976770401,1.0,1.0,-3.247476100921631,0.9481297731399536,2.299346446990967,0.2169996201992035,0.9045867919921876,0.9045867919921876,0.0,232.6242828369141,214.0,55540.06640625,0.0,3240.59375,1.0,279.3963623046875,283.1869506835937,296.0325927734375,299.5394592285156,293.1499938964844,293.1499938964844,279.45001220703125,33976.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021903872489928,1.0,0.0,0.0,3.496944665908813,3.49696683883667,8.15963630884653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.1396484375,0.0,1354.9530029296875,1895.4371337890625,0.0,3423.993408203125,0.871259868144989,1.0,0.0,3.0,1.0,0.0
18102840,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8684456944465637,0.5302780866622925,0.4808341860771179,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8977319598197937,0.5866711139678955,0.5581340193748474,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7853469252586365,0.3876999914646148,0.2746777534484863,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7808542847633362,0.3809917569160461,0.3657009899616241,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6545179486274719,0.2218423038721084,1.024488091468811,284.99615478515625,284.95001220703125,300.13311767578125,293.0667419433594,298.0553894042969,297.19732666015625,284.9947814941406,1.0,0.6424634456634521,0.3918041586875915,0.3918041586875915,1.0,1.0,-3.246807813644409,0.9473221898078918,2.299485683441162,0.2164622992277145,0.912861704826355,0.912861704826355,0.0,226.85899353027344,202.0,55653.22265625,0.0,3207.179443359375,1.0,279.4408569335937,283.17535400390625,296.0404968261719,299.587890625,293.1499938964844,293.1499938964844,279.1499938964844,33377.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899711012840271,1.0,0.0,0.0,3.5633645057678223,3.563387155532837,8.472542845083808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.1376953125,0.0,1419.743408203125,1895.4371337890625,0.0,3400.890380859375,0.8839026689529419,1.0,0.0,3.0,1.0,0.0
18102900,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8730546236038208,0.5289018154144287,0.479716032743454,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9038190245628356,0.5875740051269531,0.5590084195137024,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7903421521186829,0.3878987729549408,0.2747930884361267,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7856557965278625,0.3809959590435028,0.3656488060951233,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6582930684089661,0.2217212468385696,1.0233547687530518,284.8753662109375,284.95001220703125,300.1413269042969,293.0655517578125,298.0569152832031,297.1969909667969,284.87451171875,1.0,0.6392097473144531,0.3916003406047821,0.3916003406047821,1.0,1.0,-3.245234489440918,0.946190357208252,2.299044132232666,0.2160356044769287,0.8273157477378845,0.8273157477378845,0.0,221.20040893554688,202.0,56364.66796875,0.0,3172.38525390625,1.0,279.2007141113281,283.0408935546875,296.0960998535156,299.7960205078125,293.1499938964844,293.1499938964844,279.1499938964844,38464.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905840277671814,1.0,0.0,0.0,3.511059761047364,3.511082887649536,8.225641181525134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.62890625,0.0,1401.754150390625,1895.4371337890625,0.0,3457.96044921875,0.8737318515777588,1.0,0.0,3.0,1.0,0.0
18102960,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8773413300514221,0.5274736285209656,0.4781806170940399,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9098930954933168,0.5883921980857849,0.5595361590385437,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7950737476348877,0.3880296349525451,0.2747122049331665,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7902191877365112,0.3809213042259216,0.3653602004051208,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.661890983581543,0.2215336114168167,1.0215377807617188,284.9063415527344,284.95001220703125,300.1495361328125,293.0643310546875,298.0577087402344,297.19561767578125,284.90728759765625,1.0,0.6357819437980652,0.3914269208908081,0.3914269208908081,1.0,1.0,-3.241395235061645,0.9443597197532654,2.297035455703736,0.2154336124658584,0.828254759311676,0.828254759311676,0.0,215.7610321044922,190.0,56073.40625,0.0,3133.921142578125,1.0,279.15899658203125,283.0692138671875,296.0837707519531,299.7294616699219,293.1499938964844,293.1499938964844,279.45001220703125,38951.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075368642807008,1.0,0.0,0.0,3.426671266555786,3.4266936779022217,7.83498535383842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.47607421875,0.0,1319.344482421875,1895.4371337890625,0.0,3473.73095703125,0.8582966327667236,1.0,0.0,3.0,1.0,0.0
18103020,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.882462739944458,0.5266761779785156,0.4769547283649444,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9171234965324402,0.5896629095077515,0.5602688789367676,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8005014657974243,0.3885368704795837,0.2747547030448913,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7954487204551697,0.3811509907245636,0.3651928007602691,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6660662293434143,0.221532866358757,1.019997000694275,285.011474609375,284.95001220703125,300.15777587890625,293.0631103515625,298.061279296875,297.19805908203125,285.0121154785156,1.0,0.6323330402374268,0.3912535011768341,0.3912535011768341,1.0,1.0,-3.2387938499450684,0.9429689049720764,2.2958250045776367,0.2148398756980896,0.90184223651886,0.90184223651886,0.0,209.9857635498047,190.0,55339.07421875,0.0,3096.365966796875,1.0,279.39599609375,283.1885681152344,296.0279541015625,299.5220642089844,293.1499938964844,293.1499938964844,279.45001220703125,33928.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010697603225708,1.0,0.0,0.0,3.482586622238159,3.482608795166016,8.092769121503807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.28857421875,0.0,1339.97607421875,1895.4371337890625,0.0,3413.553955078125,0.8680283427238464,1.0,0.0,3.0,1.0,0.0
18103080,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8886241912841797,0.5259861946105957,0.4761347770690918,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.925669014453888,0.5910369753837585,0.5613214373588562,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8068113327026367,0.3891629874706268,0.2750027179718017,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8015376925468445,0.381481260061264,0.365252286195755,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6710324883460999,0.2216221541166305,1.0191593170166016,284.9960327148437,284.95001220703125,300.1659851074219,293.0617980957031,298.06573486328125,297.20166015625,284.99468994140625,1.0,0.6289640069007874,0.3910800814628601,0.3910800814628601,1.0,1.0,-3.2384345531463623,0.942353904247284,2.2960808277130127,0.2144137918949127,0.90985107421875,0.90985107421875,0.0,203.869873046875,178.0,55458.61328125,0.0,3061.795166015625,1.0,279.44073486328125,283.1765441894531,296.0358581542969,299.57086181640625,293.1499938964844,293.1499938964844,279.1499938964844,33345.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986231088638306,1.0,0.0,0.0,3.549646377563477,3.549668788909912,8.40743382468645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.5244140625,0.0,1405.0408935546875,1895.4371337890625,0.0,3390.74609375,0.8808016180992126,1.0,0.0,3.0,1.0,0.0
18103140,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8947102427482605,0.5246824026107788,0.4750684797763824,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9342412352561952,0.5919477939605713,0.5621950626373291,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8128832578659058,0.3894444406032562,0.2751685082912445,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8075833916664124,0.3815135359764099,0.3652173280715942,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6760572791099548,0.2215412408113479,1.018165111541748,284.87603759765625,284.95001220703125,300.1742248535156,293.0604858398437,298.0673828125,297.20135498046875,284.8752746582031,1.0,0.6255579590797424,0.3909066617488861,0.3909066617488861,1.0,1.0,-3.237170696258545,0.9414328932762146,2.295737743377685,0.2138091325759887,0.8249030709266663,0.8249030709266663,0.0,197.95838928222656,178.0,56165.8046875,0.0,3026.423095703125,1.0,279.2010498046875,283.0429382324219,296.0914306640625,299.77880859375,293.1499938964844,293.1499938964844,279.1499938964844,38469.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047980308532716,1.0,0.0,0.0,3.4969611167907715,3.496984004974365,8.159713047461992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.94921875,0.0,1387.1795654296875,1895.4371337890625,0.0,3448.2666015625,0.8706036806106567,1.0,0.0,3.0,1.0,0.0
18103200,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.900402307510376,0.5233277082443237,0.47359299659729,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9423516988754272,0.5927746295928955,0.5627238750457764,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8184605836868286,0.3896590173244476,0.2751407325267792,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8131287693977356,0.3814667761325836,0.3649486899375915,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6808515787124634,0.2213921397924423,1.016493797302246,284.9072265625,284.95001220703125,300.1824645996094,293.0591125488281,298.0682373046875,297.1999816894531,284.9081420898437,1.0,0.6220133900642395,0.3907332420349121,0.3907332420349121,1.0,1.0,-3.2336668968200684,0.9397544860839844,2.293912410736084,0.2127656638622284,0.8263311386108398,0.8263311386108398,0.0,192.33612060546875,166.0,55885.2890625,0.0,2987.925048828125,1.0,279.1591186523437,283.0712280273437,296.0789794921875,299.7128295898437,293.1499938964844,293.1499938964844,279.45001220703125,38910.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065428972244264,1.0,0.0,0.0,3.4136228561401367,3.4136452674865723,7.775429367029574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.306640625,0.0,1306.1143798828125,1895.4371337890625,0.0,3464.4931640625,0.8553896546363831,1.0,0.0,3.0,1.0,0.0
18103260,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9071779251098632,0.5225912928581238,0.47242271900177,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9512728452682496,0.59405118227005,0.5634587407112122,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8246939182281494,0.3902454972267151,0.2752365171909332,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8192307949066162,0.3817202448844909,0.3648010790348053,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6863378286361694,0.2214253395795822,1.0150938034057615,285.0116271972656,284.95001220703125,300.1907043457031,293.05767822265625,298.0718994140625,297.20245361328125,285.0122375488281,1.0,0.61847323179245,0.390575647354126,0.390575647354126,1.0,1.0,-3.231391429901123,0.9385484457015992,2.292843103408813,0.2117602080106735,0.8996069431304932,0.8996069431304932,0.0,186.42926025390625,166.0,55165.66796875,0.0,2950.534912109375,1.0,279.3956604003906,283.18963623046875,296.02301025390625,299.5062255859375,293.1499938964844,293.1499938964844,279.45001220703125,33881.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001247882843018,1.0,0.0,0.0,3.470498561859131,3.470520734786988,8.036687404455733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.28369140625,0.0,1327.4129638671875,1895.4371337890625,0.0,3404.74755859375,0.865301251411438,1.0,0.0,3.0,1.0,0.0
18103320,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9157599806785583,0.5219587683677673,0.4716513454914093,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.96109139919281,0.5954282283782959,0.5645120143890381,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8318986296653748,0.3909462988376617,0.275535374879837,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8261914849281311,0.3820720016956329,0.3648782670497894,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6927772760391235,0.2215455025434494,1.0143840312957764,284.99591064453125,284.95001220703125,300.1989440917969,293.05621337890625,298.076416015625,297.2060241699219,284.9945678710937,1.0,0.6150315403938293,0.3904180526733398,0.3904180526733398,1.0,1.0,-3.2313270568847656,0.938101589679718,2.2932255268096924,0.211049273610115,0.9073833227157592,0.9073833227157592,0.0,180.21815490722656,154.0,55290.90234375,0.0,2916.15283203125,1.0,279.44061279296875,283.1772766113281,296.0307006835937,299.5551452636719,293.1499938964844,293.1499938964844,279.1499938964844,33314.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977224826812744,1.0,0.0,0.0,3.538112163543701,3.538134813308716,8.352885174645053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.15234375,0.0,1392.7398681640625,1895.4371337890625,0.0,3382.34521484375,0.8781924247741699,1.0,0.0,3.0,1.0,0.0
18103380,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9246633648872375,0.5207204222679138,0.4706364572048187,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9704073667526244,0.5963411331176758,0.5653850436210632,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.839207649230957,0.391302078962326,0.2757506072521209,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8331935405731201,0.3821270763874054,0.3648611307144165,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6992943286895752,0.2214960753917694,1.0135152339935305,284.87652587890625,284.95001220703125,300.20721435546875,293.0546875,298.0780944824219,297.2056884765625,284.8758544921875,1.0,0.6115661859512329,0.3902604579925537,0.3902604579925537,1.0,1.0,-3.2303555011749268,0.9373371601104736,2.293018341064453,0.2103386521339416,0.8229112029075623,0.8229112029075623,0.0,174.23780822753906,154.0,55994.8046875,0.0,2881.144775390625,1.0,279.2013244628906,283.0443725585937,296.08612060546875,299.7628173828125,293.1499938964844,293.1499938964844,279.1499938964844,38470.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039472341537476,1.0,0.0,0.0,3.485148906707764,3.4851720333099365,8.104682365228655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2294921875,0.0,1375.03271484375,1895.4371337890625,0.0,3440.349853515625,0.8679822683334351,1.0,0.0,3.0,1.0,0.0
18103440,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9332494735717772,0.5194334983825684,0.4692189693450928,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.978844404220581,0.5971721410751343,0.5659141540527344,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8463754653930664,0.3915931284427643,0.2757734656333923,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8400245904922485,0.3821047842502594,0.3646124899387359,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7055588364601135,0.2213793992996215,1.0119763612747192,284.907958984375,284.95001220703125,300.2154846191406,293.0531311035156,298.0789794921875,297.20428466796875,284.9088439941406,1.0,0.6079719066619873,0.3901028633117676,0.3901028633117676,1.0,1.0,-3.227165937423706,0.9358133673667908,2.2913525104522705,0.2093575149774551,0.8247510194778442,0.8247510194778442,0.0,168.56590270996094,142.0,55723.90234375,0.0,2843.260009765625,1.0,279.15924072265625,283.0726318359375,296.073486328125,299.6971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38872.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90574049949646,1.0,0.0,0.0,3.4027202129364014,3.402742385864258,7.725841442152159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.46044921875,0.0,1295.105224609375,1895.4371337890625,0.0,3457.03271484375,0.8529610633850098,1.0,0.0,3.0,1.0,0.0
18103500,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9431865215301514,0.518754243850708,0.4681023061275482,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9876816868782043,0.5984514355659485,0.5666499137878418,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8547400236129761,0.3922529816627502,0.2759197354316711,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8479648232460022,0.382379949092865,0.364484429359436,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7125899791717529,0.2214420586824417,1.0107051134109497,285.0117492675781,284.95001220703125,300.2237854003906,293.0514831542969,298.0826416015625,297.20672607421875,285.0122985839844,1.0,0.6043893098831177,0.3899452686309814,0.3899452686309814,1.0,1.0,-3.2251951694488525,0.9347096681594848,2.290485620498657,0.2084859758615493,0.8977349400520325,0.8977349400520325,0.0,162.6224822998047,142.0,55016.01171875,0.0,2806.4716796875,1.0,279.3953857421875,283.19024658203125,296.01727294921875,299.4911193847656,293.1499938964844,293.1499938964844,279.45001220703125,33843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993696570396423,1.0,0.0,0.0,3.4603543281555176,3.460376262664795,7.989773394001531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.603515625,0.0,1316.9390869140625,1895.4371337890625,0.0,3397.707763671875,0.8630138635635376,1.0,0.0,3.0,1.0,0.0
18103560,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9546083807945251,0.5181754231452942,0.4673774838447571,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9969058632850648,0.5998286008834839,0.5677025318145752,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8647404313087463,0.3930234014987945,0.2762666344642639,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8574545979499817,0.3827512264251709,0.3645788431167602,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7203453779220581,0.2215891033411026,1.0101113319396973,284.9957275390625,284.95001220703125,300.2320556640625,293.0497741699219,298.087158203125,297.2102966308594,284.9944152832031,1.0,0.6009107232093811,0.3897880017757416,0.3897880017757416,1.0,1.0,-3.2254042625427246,0.9343496561050416,2.2910547256469727,0.2079353332519531,0.9052945375442504,0.9052945375442504,0.0,156.3837890625,145.0,55145.34765625,0.0,2772.567626953125,1.0,279.4405517578125,283.1776123046875,296.0246887207031,299.5400085449219,293.1499938964844,293.1499938964844,279.1499938964844,33291.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970070481300354,1.0,0.0,0.0,3.528391122817993,3.5284135341644287,8.307048915412452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3330078125,0.0,1382.4462890625,1895.4371337890625,0.0,3375.669677734375,0.8759960532188416,1.0,0.0,3.0,1.0,0.0
18103620,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9591823816299438,0.5169819593429565,0.4665322005748749,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.6008373498916626,0.5661858320236206,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8695316314697266,0.3934349417686462,0.2766229808330536,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8618698716163635,0.3828140199184418,0.3647064864635467,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7237565517425537,0.2215546518564224,1.0099610090255735,284.87579345703125,284.95001220703125,300.2403869628906,293.0480041503906,298.0888366699219,297.21014404296875,284.8750305175781,1.0,0.5990594029426575,0.3896307051181793,0.3896307051181793,1.0,1.0,-3.221740961074829,0.932608425617218,2.289132595062256,0.2078293114900589,0.8204085230827332,0.8204085230827332,0.0,153.61575317382812,145.0,55820.609375,0.0,2750.892333984375,1.0,279.2015686035156,283.0444030761719,296.0798645019531,299.7469787597656,293.1499938964844,293.1499938964844,279.1499938964844,38506.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903273582458496,1.0,0.0,0.0,3.474764108657837,3.4747869968414307,8.05645470336458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.6572265625,0.0,1364.6597900390625,1895.4371337890625,0.0,3434.079833984375,0.8656649589538574,1.0,0.0,3.0,1.0,0.0
18103680,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9610886573791504,0.5157045722007751,0.4652909338474273,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.602202296257019,0.5617226362228394,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8721575140953064,0.3937545716762543,0.2767928838729858,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8641868233680725,0.382773756980896,0.3646126687526703,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7254639863967896,0.2214299589395523,1.0091938972473145,284.9058837890625,284.95001220703125,300.24871826171875,293.0461730957031,298.0910949707031,297.2109069824219,284.90643310546875,1.0,0.5977198481559753,0.389473408460617,0.389473408460617,1.0,1.0,-3.217470407485962,0.9308192133903505,2.286651372909546,0.205053225159645,0.8207554221153259,0.8207554221153259,0.0,151.9075469970703,148.0,55487.7578125,0.0,2729.8994140625,1.0,279.1593322753906,283.0728759765625,296.0661926269531,299.6771240234375,293.1499938964844,293.1499938964844,279.45001220703125,39042.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050042033195496,1.0,0.0,0.0,3.387563467025757,3.3875856399536133,7.657168339392229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.091796875,0.0,1281.4534912109375,1895.4371337890625,0.0,3450.184326171875,0.8497626781463623,1.0,0.0,3.0,1.0,0.0
18103740,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.961271584033966,0.5150315165519714,0.4643877744674682,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6040914058685303,0.560324490070343,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8732377290725708,0.3944433927536011,0.2771196067333221,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8649600148200989,0.383030503988266,0.3646847605705261,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7259618043899536,0.2214841395616531,1.0089163780212402,285.0098571777344,284.95001220703125,300.2570495605469,293.0442810058594,298.0966186523437,297.2160339355469,285.0102233886719,1.0,0.5967487096786499,0.3893161118030548,0.3893161118030548,1.0,1.0,-3.212660789489746,0.9286381602287292,2.284022569656372,0.2055988162755966,0.8934001326560974,0.8934001326560974,0.0,151.37513732910156,148.0,54778.0703125,0.0,2719.06982421875,1.0,279.3949890136719,283.1902770996094,296.00897216796875,299.46905517578125,293.1499938964844,293.1499938964844,279.45001220703125,33894.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984818458557129,1.0,0.0,0.0,3.4452152252197266,3.445236921310425,7.920015150375548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.52734375,0.0,1302.175048828125,1895.4371337890625,0.0,3389.428955078125,0.8596882820129395,1.0,0.0,3.0,1.0,0.0
18103800,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9619258642196656,0.5144361853599548,0.4638709723949432,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.6061842441558838,0.5585998892784119,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8747071623802185,0.395222008228302,0.2776454389095306,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8660804033279419,0.3833650350570678,0.3649779558181762,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7267420887947083,0.2216061502695083,1.0093133449554443,284.9932556152344,284.95001220703125,300.2654113769531,293.04229736328125,298.1031494140625,297.2225646972656,284.9919738769531,1.0,0.5963214039802551,0.3891588151454925,0.3891588151454925,1.0,1.0,-3.211423873901367,0.9277687072753906,2.283655166625977,0.2051320672035217,0.8997529149055481,0.8997529149055481,0.0,150.8137664794922,151.0,54881.25390625,0.0,2713.492431640625,1.0,279.4403991699219,283.1776428222656,296.0158996582031,299.51568603515625,293.1499938964844,293.1499938964844,279.75,33390.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959782123565674,1.0,0.0,0.0,3.5111632347106934,3.51118540763855,8.226125487453828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.2236328125,0.0,1365.3408203125,1895.4371337890625,0.0,3366.067138671875,0.8722119927406311,1.0,0.0,3.0,1.0,0.0
18103860,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9619569778442384,0.5139397978782654,0.4633142948150635,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.6083795428276062,0.557877242565155,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8756585121154785,0.3960838615894317,0.2781786918640136,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8666951060295105,0.3837667107582092,0.3652818202972412,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7271495461463928,0.2217800617218017,1.0098389387130735,285.0799560546875,284.95001220703125,300.2737731933594,293.04022216796875,298.1101989746094,297.2295227050781,285.0810546875,1.0,0.5962637066841125,0.3890400528907776,0.3890400528907776,1.0,1.0,-3.211520910263061,0.9274556636810304,2.2840652465820312,0.2049338668584823,0.9859123826026917,0.9859123826026917,0.0,150.60943603515625,151.0,54248.89453125,0.0,2712.573974609375,1.0,279.69580078125,283.2826538085937,295.99365234375,299.38818359375,293.1499938964844,293.1499938964844,279.75,30918.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902182579040527,1.0,0.0,0.0,3.608837842941284,3.608860492706299,8.690165032021469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.00244140625,0.0,1450.263671875,1895.4371337890625,0.0,3312.24853515625,0.893409788608551,1.0,0.0,3.0,1.0,0.0
18103920,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.961796760559082,0.513428807258606,0.4629306495189667,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.6105402708053589,0.5576845407485962,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.876438319683075,0.396966814994812,0.278814435005188,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8671281337738037,0.3841874599456787,0.3657023012638092,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7274349927902222,0.2219830304384231,1.010774850845337,285.0558776855469,284.95001220703125,300.2821655273437,293.0380859375,298.1171264648437,297.2362365722656,285.05322265625,1.0,0.5965399742126465,0.3889212906360626,0.3889212906360626,1.0,1.0,-3.2132210731506348,0.9276975989341736,2.2855234146118164,0.2049360275268554,1.0,1.0,0.0,150.63111877441406,154.0,54541.95703125,0.0,2716.14208984375,1.0,279.7413330078125,283.25860595703125,296.0191955566406,299.4812316894531,293.1499938964844,293.1499938964844,279.45001220703125,31041.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895081281661987,1.0,0.0,0.0,3.710456371307373,3.710479974746704,9.186454690279788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.3623046875,0.0,1563.762939453125,1895.4371337890625,0.0,3305.607421875,0.915154993534088,1.0,0.0,3.0,1.0,0.0
18103980,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9606502652168274,0.5121680498123169,0.4622027575969696,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.6120119690895081,0.5587280988693237,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8764023184776306,0.397388219833374,0.2793022990226745,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8667863607406616,0.3842102587223053,0.3659543991088867,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7271325588226318,0.2219450920820236,1.0113027095794678,284.8979797363281,284.95001220703125,300.2905578613281,293.0358581542969,298.1199035644531,297.23712158203125,284.8916931152344,1.0,0.5970418453216553,0.3888025283813476,0.3888025283813476,1.0,1.0,-3.215127229690552,0.9280076622962952,2.2871193885803223,0.2049932181835174,0.9125871658325196,0.9125871658325196,0.0,151.03237915039062,154.0,55752.01171875,0.0,2722.21044921875,1.0,279.4965515136719,283.0800476074219,296.08453369140625,299.7294006347656,293.1499938964844,293.1499938964844,279.45001220703125,34593.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980422616004944,1.0,0.0,0.0,3.732485294342041,3.732510089874268,9.295858944824432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9765625,0.0,1616.126953125,1895.4371337890625,0.0,3385.32861328125,0.9209612607955932,1.0,0.0,3.0,1.0,0.0
18104040,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9581136703491212,0.5106006264686584,0.4608752727508545,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.6129248142242432,0.5613426566123962,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8752133250236511,0.3975642919540405,0.2794863581657409,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8653489947319031,0.3839903771877289,0.3658412992954254,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7259557843208313,0.2217213660478592,1.0107227563858032,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1195983886719,297.2336730957031,284.8911437988281,1.0,0.5976498126983643,0.3886837363243103,0.3886837363243103,1.0,1.0,-3.2160637378692627,0.9279876351356506,2.288076162338257,0.204907938838005,0.8857917785644531,0.8857917785644531,0.0,151.86285400390625,157.0,55612.68359375,0.0,2728.671630859375,1.0,279.4573059082031,283.075927734375,296.07537841796875,299.6869506835937,293.1499938964844,293.1499938964844,279.75,37422.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022886753082277,1.0,0.0,0.0,3.6716716289520255,3.671695947647095,8.995409643830499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.861328125,0.0,1568.11865234375,1895.4371337890625,0.0,3424.908935546875,0.9109053015708924,1.0,0.0,3.0,1.0,0.0
18104100,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9556756019592284,0.50978022813797,0.4598051905632019,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.6141027808189392,0.5640656352043152,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8740747570991516,0.3981786966323852,0.2797627449035644,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8639254570007324,0.3841103315353393,0.3658002912998199,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.724749743938446,0.2216755449771881,1.0101866722106934,285.012451171875,284.95001220703125,300.30743408203125,293.0311279296875,298.1217041015625,297.23345947265625,285.0151672363281,1.0,0.5983913540840149,0.3885649740695953,0.3885649740695953,1.0,1.0,-3.2176859378814697,0.9282064437866212,2.2894794940948486,0.2048249393701553,0.967915177345276,0.967915177345276,0.0,152.7540740966797,157.0,54771.52734375,0.0,2736.869140625,1.0,279.701904296875,283.2142944335937,296.0121765136719,299.4721374511719,293.1499938964844,293.1499938964844,279.75,33772.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971366286277771,1.0,0.0,0.0,3.718444347381592,3.71846866607666,9.226051815858228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.57958984375,0.0,1593.681396484375,1895.4371337890625,0.0,3376.87890625,0.9204518795013428,1.0,0.0,3.0,1.0,0.0
18104160,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9539754390716552,0.509243369102478,0.4593038558959961,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6154196262359619,0.5662460923194885,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8735250234603882,0.3990126550197601,0.2803213894367218,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8630295991897583,0.3844171166419983,0.3660678267478943,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7239519357681274,0.2217554003000259,1.0104997158050537,285.0093078613281,284.95001220703125,300.31591796875,293.02862548828125,298.1250305175781,297.23516845703125,285.008056640625,1.0,0.5993164777755737,0.3883720338344574,0.3883720338344574,1.0,1.0,-3.2210724353790283,0.9288339018821716,2.292238473892212,0.2047437578439712,0.987341046333313,0.987341046333313,0.0,153.5587158203125,160.0,54933.875,0.0,2748.198486328125,1.0,279.7427062988281,283.2100524902344,296.0138854980469,299.517333984375,293.1499938964844,293.1499938964844,279.45001220703125,33050.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955429196357727,1.0,0.0,0.0,3.788480520248413,3.7885055541992174,9.57686665969959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.0673828125,0.0,1669.85791015625,1895.4371337890625,0.0,3362.00341796875,0.9343678951263428,1.0,0.0,3.0,1.0,0.0
18104220,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9517982006072998,0.508071780204773,0.4586239755153656,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.6161916851997375,0.5689734816551208,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.872636079788208,0.3994770348072052,0.280822604894638,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.861818790435791,0.384413480758667,0.3662745952606201,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7229165434837341,0.2216547131538391,1.0107078552246094,284.8711853027344,284.95001220703125,300.32440185546875,293.0260314941406,298.12518310546875,297.23248291015625,284.86737060546875,1.0,0.6003515720367432,0.3881790935993194,0.3881790935993194,1.0,1.0,-3.224637985229492,0.9295060038566588,2.2951319217681885,0.2047001272439956,0.892714262008667,0.892714262008667,0.0,154.5417938232422,160.0,55971.75,0.0,2760.894775390625,1.0,279.4953308105469,283.0522155761719,296.0677490234375,299.7363586425781,293.1499938964844,293.1499938964844,279.45001220703125,36892.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027662873268129,1.0,0.0,0.0,3.7703158855438232,3.770341157913208,9.485249279350684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.6494140625,0.0,1678.0909423828125,1895.4371337890625,0.0,3429.3564453125,0.9308579564094543,1.0,0.0,3.0,1.0,0.0
18104280,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9485740661621094,0.5066977143287659,0.4574384093284607,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6165820360183716,0.5727561116218567,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8709582686424255,0.3997838795185089,0.2810781002044678,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8598711490631104,0.3842500150203705,0.3661906123161316,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7212743759155273,0.221430093050003,1.0100542306900024,284.8861694335937,284.95001220703125,300.3329162597656,293.0233459472656,298.1233215332031,297.2269897460937,284.8882751464844,1.0,0.6014050841331482,0.3879861533641815,0.3879861533641815,1.0,1.0,-3.227181911468506,0.9298298358917236,2.2973520755767822,0.2045105695724487,0.8770042061805725,0.8770042061805725,0.0,155.8073272705078,163.0,55747.91015625,0.0,2773.077880859375,1.0,279.45703125,283.0690612792969,296.0537109375,299.6757507324219,293.1499938964844,293.1499938964844,279.75,38789.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055772423744202,1.0,0.0,0.0,3.6860671043396,3.686091899871826,9.06608420336852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.85986328125,0.0,1594.7427978515625,1895.4371337890625,0.0,3455.514404296875,0.9153921008110046,1.0,0.0,3.0,1.0,0.0
18104340,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.945703625679016,0.5060478448867798,0.4565455019474029,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6173428297042847,0.5762993693351746,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8695520162582397,0.4005396664142608,0.2814594805240631,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8581552505493164,0.3844429552555084,0.3662240505218506,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7197790145874023,0.22140634059906,1.0096254348754885,285.0147705078125,284.95001220703125,300.3414306640625,293.0205383300781,298.1244506835937,297.2255554199219,285.01763916015625,1.0,0.6025254130363464,0.3877932131290436,0.3877932131290436,1.0,1.0,-3.2303483486175537,0.9303687810897828,2.2999796867370605,0.2043303400278091,0.9631834626197816,0.9631834626197816,0.0,157.02957153320312,163.0,54900.54296875,0.0,2786.32470703125,1.0,279.7021484375,283.2123718261719,295.9915466308594,299.4582824707031,293.1499938964844,293.1499938964844,279.75,34307.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994645476341248,1.0,0.0,0.0,3.7293527126312256,3.729377031326294,9.280261110689024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.10546875,0.0,1610.3182373046875,1895.4371337890625,0.0,3398.59228515625,0.9234289526939392,1.0,0.0,3.0,1.0,0.0
18104400,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9436589479446412,0.5056235790252686,0.4561767280101776,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6182839274406433,0.5791513919830322,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8687891364097595,0.4014869034290313,0.2821127772331238,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8570263385772705,0.3848063945770263,0.3665611743927002,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7187551259994507,0.2215061634778976,1.010074257850647,285.01416015625,284.95001220703125,300.3500061035156,293.0176086425781,298.12713623046875,297.2262878417969,285.0131225585937,1.0,0.6037692427635193,0.3876002728939056,0.3876002728939056,1.0,1.0,-3.235063076019287,0.9314336776733398,2.303629398345948,0.2043363451957702,0.9854309558868408,0.9854309558868408,0.0,158.1103973388672,166.0,55061.21875,0.0,2802.009033203125,1.0,279.74273681640625,283.2104187011719,295.9958801269531,299.5054626464844,293.1499938964844,293.1499938964844,279.45001220703125,33326.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897324800491333,1.0,0.0,0.0,3.796588659286499,3.7966136932373047,9.617903060643584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.3046875,0.0,1681.6463623046875,1895.4371337890625,0.0,3378.634765625,0.9364410638809204,1.0,0.0,3.0,1.0,0.0
