time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104460,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9444464445114136,0.5068764686584473,0.4566835463047027,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.6212900280952454,0.5785155296325684,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.87060546875,0.4044623970985412,0.283562570810318,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8584480881690979,0.3872986733913421,0.3680146932601928,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7203898429870605,0.2239698022603988,1.016236662864685,284.8844909667969,284.95001220703125,300.358642578125,293.0144958496094,298.1443176269531,297.24688720703125,284.8817443847656,1.0,0.6053933501243591,0.3873695433139801,0.3873695433139801,1.0,1.0,-3.2457869052886963,0.934456706047058,2.311330318450928,0.2047189027070999,0.8990711569786072,0.8990711569786072,0.0,158.35581970214844,166.0,56237.9609375,0.0,2825.594482421875,1.0,279.49517822265625,283.05877685546875,296.05224609375,299.73016357421875,293.1499938964844,293.1499938964844,279.45001220703125,36825.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042972922325134,1.0,0.0,0.0,3.7801687717437744,3.780194044113159,9.53488893173926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.052734375,0.0,1689.2628173828125,1895.4371337890625,0.0,3443.607421875,0.9332355856895448,1.0,0.0,3.0,1.0,0.0
18104520,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9456360936164856,0.5071504712104797,0.4571684598922729,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6239391565322876,0.5771955847740173,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8729865550994873,0.4066085517406463,0.285220205783844,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8604931831359863,0.3890046179294586,0.3698396384716034,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7229098677635193,0.2258071452379226,1.0252833366394043,284.9055480957031,284.95001220703125,300.367431640625,293.01104736328125,298.156982421875,297.26104736328125,284.9078369140625,1.0,0.6073816418647766,0.3871387839317322,0.3871387839317322,1.0,1.0,-3.25985074043274,0.938586950302124,2.3212637901306152,0.2057428658008575,0.8931957483291626,0.8931957483291626,0.0,158.5497283935547,169.0,56295.03515625,0.0,2855.995849609375,1.0,279.4569396972656,283.07537841796875,296.0424194335937,299.68756103515625,293.1499938964844,293.1499938964844,279.75,38015.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074364900588988,1.0,0.0,0.0,3.7161715030670166,3.7161965370178223,9.214775786858808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.04296875,0.0,1623.393310546875,1895.4371337890625,0.0,3472.7978515625,0.921707808971405,1.0,0.0,3.0,1.0,0.0
18104580,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.945715606212616,0.507625937461853,0.457457423210144,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.6268503069877625,0.5774310827255249,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8743600249290466,0.408710241317749,0.2866684198379516,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8615368008613586,0.3905805647373199,0.3713513910770416,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7244783639907837,0.2274057120084762,1.0328750610351562,285.0386962890625,284.95001220703125,300.3763427734375,293.00732421875,298.169677734375,297.2752380371094,285.0422668457031,1.0,0.6095170378684998,0.3869080245494842,0.3869080245494842,1.0,1.0,-3.27316951751709,0.9424571990966796,2.33071231842041,0.2066550850868225,0.9894720315933228,0.9894720315933228,0.0,159.19398498535156,169.0,55638.1875,0.0,2887.57568359375,1.0,279.7030334472656,283.2197265625,295.984619140625,299.4881286621094,293.1499938964844,293.1499938964844,279.75,33703.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902226448059082,1.0,0.0,0.0,3.7718446254730233,3.771869421005249,9.492943036093492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.1083984375,0.0,1655.2420654296875,1895.4371337890625,0.0,3424.32958984375,0.9324898719787598,1.0,0.0,3.0,1.0,0.0
18104640,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9455410242080688,0.5080627799034119,0.4579430818557739,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.6297259330749512,0.5783284306526184,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8754075169563293,0.4107100963592529,0.2881322801113128,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.862215518951416,0.3920194506645202,0.3728150725364685,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7256209850311279,0.2288142591714859,1.03975510597229,285.04791259765625,284.95001220703125,300.3853759765625,293.0032958984375,298.1813659667969,297.2879943847656,285.04803466796875,1.0,0.6117836236953735,0.3866772651672363,0.3866772651672363,1.0,1.0,-3.286627054214477,0.9463667273521424,2.3402602672576904,0.2075795233249664,1.0,1.0,0.0,160.05140686035156,172.0,55927.99609375,0.0,2920.875244140625,1.0,279.7430419921875,283.224609375,295.99072265625,299.5482482910156,293.1499938964844,293.1499938964844,279.45001220703125,33228.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011732935905457,1.0,0.0,0.0,3.839226722717285,3.83925199508667,9.835144965109066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.8828125,0.0,1732.2459716796875,1895.4371337890625,0.0,3414.518798828125,0.9458133578300476,1.0,0.0,3.0,1.0,0.0
18104700,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9442939162254332,0.5076921582221985,0.4580491185188293,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6318359375,0.5804938673973083,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8755663633346558,0.4121314287185669,0.2893661856651306,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8620378971099854,0.3929304778575897,0.3739781081676483,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7259889245033264,0.2298089861869812,1.0453596115112305,284.9125366210937,284.95001220703125,300.39453125,292.9989624023437,298.1878662109375,297.2935485839844,284.9071655273437,1.0,0.6140820384025574,0.3864465057849884,0.3864465057849884,1.0,1.0,-3.298985004425049,0.9498935341835022,2.3490915298461914,0.2084134370088577,0.9399523735046388,0.9399523735046388,0.0,161.260009765625,172.0,57294.7109375,0.0,2954.03955078125,1.0,279.4941101074219,283.0617980957031,296.04638671875,299.7860107421875,293.1499938964844,293.1499938964844,279.45001220703125,35353.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909135103225708,1.0,0.0,0.0,3.851715326309204,3.851741313934326,9.899235919874627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.25,0.0,1764.2742919921875,1895.4371337890625,0.0,3488.575439453125,0.9488187432289124,1.0,0.0,3.0,1.0,0.0
18104760,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.941534161567688,0.5068650841712952,0.4574656784534454,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.633233368396759,0.5842476487159729,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8745158910751343,0.4131649136543274,0.2902055978775024,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.860711395740509,0.3934516906738281,0.3746460974216461,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7253456115722656,0.2304560095071792,1.0491098165512085,284.9074401855469,284.95001220703125,300.4038391113281,292.994384765625,298.1894836425781,297.2929992675781,284.9088439941406,1.0,0.6162992715835571,0.3860087692737579,0.3860087692737579,1.0,1.0,-3.3091237545013428,0.9521066546440125,2.357017040252685,0.2084244340658188,0.9207976460456848,0.9207976460456848,0.0,162.8721466064453,175.0,57337.875,0.0,2984.92578125,1.0,279.4565124511719,283.0567626953125,296.03546142578125,299.7484741210937,293.1499938964844,293.1499938964844,279.1499938964844,37207.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132819771766664,1.0,0.0,0.0,3.805139541625977,3.80516529083252,9.661275726102758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.216796875,0.0,1722.134521484375,1895.4371337890625,0.0,3527.0361328125,0.9407941699028016,1.0,0.0,3.0,1.0,0.0
18104820,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.9383960962295532,0.5059161186218262,0.4567847549915313,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9990000128746032,0.6341501474380493,0.5884913206100464,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8731263279914856,0.4140530228614807,0.2909400165081024,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8590337038040161,0.3937983512878418,0.3751384615898132,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.7243170738220215,0.2309057116508484,1.0519040822982788,284.8203430175781,284.95001220703125,300.4132385253906,292.9895324707031,298.1888427734375,297.2893981933594,284.822998046875,1.0,0.6184442639350891,0.3855710327625274,0.3855710327625274,1.0,1.0,-3.318246364593506,0.9539307355880736,2.3643155097961426,0.2082547694444656,0.833138108253479,0.833138108253479,0.0,164.60205078125,175.0,57990.765625,0.0,3014.449462890625,1.0,279.1980285644531,282.9512939453125,296.049560546875,299.8807067871094,293.1499938964844,293.1499938964844,279.1499938964844,41968.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920404314994812,1.0,0.0,0.0,3.690167188644409,3.690192699432373,9.086264753932484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.142578125,0.0,1623.4696044921875,1895.4371337890625,0.0,3592.889404296875,0.9162052273750304,1.0,0.0,3.0,1.0,0.0
18104880,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9350025057792664,0.5051937103271484,0.4560172855854034,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.6349210143089294,0.5930476188659668,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8715177178382874,0.4150409400463104,0.2915922403335571,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8571280241012573,0.394182801246643,0.3754925429821014,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7230135202407837,0.2313009798526764,1.0539262294769287,284.8832092285156,284.95001220703125,300.4227294921875,292.9844055175781,298.1878356933594,297.2852783203125,284.8858947753906,1.0,0.6205033659934998,0.385133296251297,0.385133296251297,1.0,1.0,-3.326444625854492,0.9554365277290344,2.3710081577301025,0.2079478949308395,0.8431037664413452,0.8431037664413452,0.0,166.40008544921875,178.0,57735.4140625,0.0,3042.494140625,1.0,279.1578674316406,283.0060119628906,296.0116271972656,299.7695007324219,293.1499938964844,293.1499938964844,279.45001220703125,40780.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921623945236206,1.0,0.0,0.0,3.5825130939483643,3.582537174224853,8.563845881326415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.98388671875,0.0,1494.483154296875,1895.4371337890625,0.0,3604.137451171875,0.8944987654685974,1.0,0.0,3.0,1.0,0.0
18104940,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9323853850364684,0.505145788192749,0.4556992948055267,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.6360837817192078,0.5969262719154358,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8704706430435181,0.4164760112762451,0.2924550771713257,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8557168841362,0.3949226140975952,0.3760522902011871,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.722041130065918,0.2318755686283111,1.0562671422958374,285.0121154785156,284.95001220703125,300.4323425292969,292.97906494140625,298.18975830078125,297.28515625,285.01416015625,1.0,0.6225518584251404,0.3846955299377441,0.3846955299377441,1.0,1.0,-3.335249662399292,0.9571421146392822,2.3781075477600098,0.2076666802167892,0.9291733503341676,0.9291733503341676,0.0,168.0200958251953,178.0,57013.55859375,0.0,3070.98828125,1.0,279.3997497558594,283.1462097167969,295.9452819824219,299.5435791015625,293.1499938964844,293.1499938964844,279.45001220703125,34764.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148741960525512,1.0,0.0,0.0,3.630194902420044,3.630218505859375,8.793326173872629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4736328125,0.0,1502.0516357421875,1895.4371337890625,0.0,3541.78173828125,0.90179842710495,1.0,0.0,3.0,1.0,0.0
18105000,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9305170178413392,0.5051884651184082,0.455805242061615,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6373682022094727,0.5999957919120789,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8699915409088135,0.4180208146572113,0.2935539782047272,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8548243641853333,0.3957672119140625,0.3768764436244964,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7214677929878235,0.2325136959552765,1.0592846870422363,285.010498046875,284.95001220703125,300.44207763671875,292.9734802246094,298.19268798828125,297.2864074707031,285.0098571777344,1.0,0.624634861946106,0.3842577934265136,0.3842577934265136,1.0,1.0,-3.3450098037719727,0.9591602087020874,2.385849475860596,0.2075106799602508,0.9492672085762024,0.9492672085762024,0.0,169.48085021972656,181.0,57241.5546875,0.0,3100.818359375,1.0,279.4419860839844,283.1438903808594,295.94891357421875,299.5920715332031,293.1499938964844,293.1499938964844,279.1499938964844,33548.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125463962554932,1.0,0.0,0.0,3.696739435195923,3.696763277053833,9.11865868147288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.8125,0.0,1567.2174072265625,1895.4371337890625,0.0,3520.219970703125,0.9141448140144348,1.0,0.0,3.0,1.0,0.0
18105060,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9280102849006652,0.5045527815818787,0.4556317627429962,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.638126790523529,0.6030280590057373,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8690600991249084,0.419139564037323,0.2945391535758972,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8535273671150208,0.3962598443031311,0.3775838911533355,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7205585837364197,0.2329265624284744,1.0619672536849976,284.8868713378906,284.95001220703125,300.4518737792969,292.9676513671875,298.19256591796875,297.283203125,284.885009765625,1.0,0.626664400100708,0.3838838934898376,0.3838838934898376,1.0,1.0,-3.353715658187866,0.9609854221343994,2.392730236053467,0.2074742317199707,0.8665508031845093,0.8665508031845093,0.0,171.1371307373047,181.0,58257.0546875,0.0,3129.577392578125,1.0,279.19744873046875,283.00048828125,296.001953125,299.812255859375,293.1499938964844,293.1499938964844,279.1499938964844,37524.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191473722457886,1.0,0.0,0.0,3.6671783924102783,3.667202949523926,8.973407261692046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.88671875,0.0,1563.8280029296875,1895.4371337890625,0.0,3581.287841796875,0.9081833362579346,1.0,0.0,3.0,1.0,0.0
18105120,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.923856258392334,0.5037209987640381,0.4549647867679596,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.997902512550354,0.63868647813797,0.6048043370246887,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8668622374534607,0.4200929701328277,0.2952711582183838,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8510541319847107,0.3965813815593719,0.3779956698417663,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7186456322669983,0.2331924736499786,1.0637178421020508,284.9094543457031,284.95001220703125,300.4617614746094,292.9616394042969,298.19091796875,297.278076171875,284.91082763671875,1.0,0.6284559965133667,0.3835099637508392,0.3835099637508392,1.0,1.0,-3.3585400581359863,0.9615106582641602,2.397029399871826,0.2070432603359222,0.8635174036026001,0.8635174036026001,0.0,173.3383331298828,184.0,58105.2734375,0.0,3152.929443359375,1.0,279.1577453613281,283.0197448730469,295.9882202148437,299.755615234375,293.1499938964844,293.1499938964844,279.45001220703125,38433.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217453002929688,1.0,0.0,0.0,3.5946803092956543,3.5947041511535645,8.622114933132252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.447265625,0.0,1490.423095703125,1895.4371337890625,0.0,3605.25634765625,0.8949713706970215,1.0,0.0,3.0,1.0,0.0
18105180,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.920219361782074,0.5034868717193604,0.4545295536518097,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9960120320320128,0.6398679614067078,0.6056588292121887,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8650153875350952,0.4214311838150024,0.2961015403270721,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8488894104957581,0.397198349237442,0.3784871101379394,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7169229388237,0.2336158454418182,1.0655289888381958,285.02471923828125,284.95001220703125,300.4717712402344,292.95538330078125,298.1928100585937,297.27783203125,285.0264587402344,1.0,0.6301154494285583,0.3831360638141632,0.3831360638141632,1.0,1.0,-3.3628053665161133,0.9618543386459352,2.4009509086608887,0.2063799649477005,0.9465941190719604,0.9465941190719604,0.0,175.37391662597656,184.0,57351.82421875,0.0,3174.15625,1.0,279.4001770019531,283.14923095703125,295.9288024902344,299.5458984375,293.1499938964844,293.1499938964844,279.45001220703125,33835.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161987900733948,1.0,0.0,0.0,3.6495981216430655,3.6496217250823975,8.887576541383169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.4560546875,0.0,1516.5262451171875,1895.4371337890625,0.0,3554.037841796875,0.9051690697669984,1.0,0.0,3.0,1.0,0.0
18105240,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.917994737625122,0.5033934116363525,0.4545012712478637,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.995021104812622,0.6412990689277649,0.6069942712783813,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8642436861991882,0.4229011833667755,0.2971481382846832,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.847719132900238,0.3979335725307464,0.3792117536067962,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7160143256187439,0.234124556183815,1.06796395778656,285.0168762207031,284.95001220703125,300.4818115234375,292.948974609375,298.1963195800781,297.2797546386719,285.0156555175781,1.0,0.6318293809890747,0.3827621340751648,0.3827621340751648,1.0,1.0,-3.369433879852295,0.9629850387573242,2.4064488410949707,0.2060121893882751,0.9658249616622924,0.9658249616622924,0.0,176.93374633789062,187.0,57577.1640625,0.0,3198.009765625,1.0,279.442138671875,283.1413269042969,295.93170166015625,299.5966796875,293.1499938964844,293.1499938964844,279.1499938964844,33004.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914636492729187,1.0,0.0,0.0,3.722031116485596,3.722055435180664,9.243859153684753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.8818359375,0.0,1591.9393310546875,1895.4371337890625,0.0,3539.5810546875,0.9193865060806274,1.0,0.0,3.0,1.0,0.0
18105300,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.915275812149048,0.5026452541351318,0.454227089881897,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9937281012535096,0.6422324180603027,0.6082022190093994,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8631032705307007,0.4239514470100403,0.2980908751487732,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8462228775024414,0.3983199298381805,0.3798275887966156,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7148242592811584,0.2344196736812591,1.070137619972229,284.8845520019531,284.95001220703125,300.4919738769531,292.9423522949219,298.1966857910156,297.27734375,284.8818359375,1.0,0.6334779262542725,0.3823882341384887,0.3823882341384887,1.0,1.0,-3.3750524520874023,0.9637669920921326,2.411285400390625,0.2056318670511245,0.8780728578567505,0.8780728578567505,0.0,178.66600036621094,187.0,58617.14453125,0.0,3220.652587890625,1.0,279.1968078613281,282.9895324707031,295.98211669921875,299.81646728515625,293.1499938964844,293.1499938964844,279.1499938964844,36994.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217033982276917,1.0,0.0,0.0,3.701308250427246,3.7013328075408936,9.141211876340094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7275390625,0.0,1598.5509033203125,1895.4371337890625,0.0,3604.8701171875,0.9154519438743592,1.0,0.0,3.0,1.0,0.0
18105360,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9114812612533568,0.5017090439796448,0.4534603655338287,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9916741251945496,0.6429873108863831,0.6089894771575928,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8610979914665222,0.4248429834842682,0.2987749874591827,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8439334034919739,0.3985368013381958,0.3801373839378357,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7129008173942566,0.2345775961875915,1.0713717937469482,284.9019775390625,284.95001220703125,300.5021667480469,292.935546875,298.1957092285156,297.2730407714844,284.9034729003906,1.0,0.6349303722381592,0.3820469379425049,0.3820469379425049,1.0,1.0,-3.3777596950531006,0.9636629819869996,2.41409683227539,0.2049746662378311,0.8694866895675659,0.8694866895675659,0.0,180.74952697753903,190.0,58420.67578125,0.0,3238.793212890625,1.0,279.1575012207031,283.00555419921875,295.96563720703125,299.7552185058594,293.1499938964844,293.1499938964844,279.45001220703125,38401.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924552321434021,1.0,0.0,0.0,3.626936674118042,3.6269607543945312,8.777548146099434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.53369140625,0.0,1525.5174560546875,1895.4371337890625,0.0,3631.109375,0.902021586894989,1.0,0.0,3.0,1.0,0.0
18105420,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9085939526557922,0.5014277696609497,0.4529477953910827,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.990153968334198,0.6442920565605164,0.6099845170974731,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8597386479377747,0.4261663556098938,0.2995710074901581,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8422223329544067,0.3990851938724518,0.3805370032787323,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7114216089248657,0.2349236160516739,1.0727201700210571,285.0201110839844,284.95001220703125,300.512451171875,292.9285888671875,298.1982421875,297.2735595703125,285.02203369140625,1.0,0.636350691318512,0.3817056715488434,0.3817056715488434,1.0,1.0,-3.38139271736145,0.9638789892196656,2.417513847351074,0.2043135017156601,0.9524909257888794,0.9524909257888794,0.0,182.5006561279297,190.0,57623.453125,0.0,3257.15673828125,1.0,279.4009094238281,283.1383056640625,295.90338134765625,299.5392761230469,293.1499938964844,293.1499938964844,279.45001220703125,33959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190334677696228,1.0,0.0,0.0,3.6779592037200928,3.677983045578003,9.026244924825732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.5341796875,0.0,1549.1097412109375,1895.4371337890625,0.0,3580.235595703125,0.9115861654281616,1.0,0.0,3.0,1.0,0.0
18105480,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.906950294971466,0.5013239979743958,0.4528869390487671,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9894813299179076,0.6457798480987549,0.611394464969635,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8593470454216003,0.427649974822998,0.3006117343902588,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8413950800895691,0.399777352809906,0.3812013864517212,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7107226848602295,0.2353766560554504,1.0748192071914673,285.01416015625,284.95001220703125,300.5227966308594,292.9214782714844,298.2022705078125,297.2760314941406,285.0130310058594,1.0,0.6378769874572754,0.3813644051551819,0.3813644051551819,1.0,1.0,-3.3875880241394043,0.9649458527565002,2.422642230987549,0.2039730250835418,0.9718155264854432,0.9718155264854432,0.0,183.8250274658203,193.0,57828.3515625,0.0,3278.93359375,1.0,279.4423522949219,283.1322021484375,295.90435791015625,299.5863037109375,293.1499938964844,293.1499938964844,279.1499938964844,33133.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174191951751708,1.0,0.0,0.0,3.7475783824920654,3.747602939605713,9.371190117235528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3564453125,0.0,1622.4437255859375,1895.4371337890625,0.0,3565.322265625,0.9252339005470276,1.0,0.0,3.0,1.0,0.0
18105540,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9048188924789428,0.5005768537521362,0.4526030123233795,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9884242415428162,0.6467218995094299,0.6126264333724976,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8585516810417175,0.4287199676036834,0.301561564207077,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8402095437049866,0.4001293480396271,0.3817748129367828,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7097033858299255,0.235626220703125,1.0767364501953125,284.8817138671875,284.95001220703125,300.533203125,292.9142150878906,298.20294189453125,297.2738952636719,284.8789367675781,1.0,0.6393768787384033,0.3810231387615204,0.3810231387615204,1.0,1.0,-3.3928730487823486,0.965699017047882,2.427174091339112,0.2036365568637848,0.8830615282058716,0.8830615282058716,0.0,185.3724822998047,193.0,58872.46875,0.0,3299.98095703125,1.0,279.1962585449219,282.97998046875,295.9534606933594,299.80419921875,293.1499938964844,293.1499938964844,279.1499938964844,37035.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243980050086976,1.0,0.0,0.0,3.7263901233673096,3.7264151573181152,9.265523317480984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5517578125,0.0,1627.74072265625,1895.4371337890625,0.0,3629.689208984375,0.9211312532424928,1.0,0.0,3.0,1.0,0.0
18105600,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9016957879066468,0.4996395111083984,0.4518316686153412,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.98652321100235,0.6474547386169434,0.6134012937545776,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8568723797798157,0.4296336770057678,0.3022559881210327,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8382147550582886,0.4003137052059173,0.3820479810237884,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7078942656517029,0.2357432097196579,1.0777533054351809,284.8987731933594,284.95001220703125,300.54364013671875,292.9068298339844,298.2020568847656,297.26971435546875,284.9003601074219,1.0,0.6407080292701721,0.3806818425655365,0.3806818425655365,1.0,1.0,-3.3952667713165283,0.9654872417449952,2.429779529571533,0.2029410302639007,0.8731737732887268,0.8731737732887268,0.0,187.3186492919922,196.0,58661.78515625,0.0,3316.75634765625,1.0,279.1573181152344,282.9959716796875,295.93621826171875,299.7411804199219,293.1499938964844,293.1499938964844,279.45001220703125,38490.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271700978279114,1.0,0.0,0.0,3.650644063949585,3.650668621063232,8.89267255388404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.91259765625,0.0,1552.5260009765625,1895.4371337890625,0.0,3655.175048828125,0.907342493534088,1.0,0.0,3.0,1.0,0.0
18105660,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8992859721183777,0.4993638098239898,0.4513169229030609,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9851241111755372,0.6487345099449158,0.6143694519996643,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8557634353637695,0.4309922754764557,0.3030686676502228,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.836722731590271,0.4008385837078094,0.3824169933795929,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7065114974975586,0.2360564768314361,1.078917384147644,285.0188903808594,284.95001220703125,300.5541381835937,292.8992919921875,298.204833984375,297.2704162597656,285.0209045410156,1.0,0.6420291662216187,0.3803666830062866,0.3803666830062866,1.0,1.0,-3.3986263275146484,0.9656740427017212,2.432952404022217,0.2023088485002517,0.9567729234695436,0.9567729234695436,0.0,188.9625244140625,196.0,57836.40234375,0.0,3334.035400390625,1.0,279.40142822265625,283.13092041015625,295.87335205078125,299.5227966308594,293.1499938964844,293.1499938964844,279.45001220703125,34076.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215734004974364,1.0,0.0,0.0,3.6991446018218994,3.699168920516968,9.130528724199394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.478515625,0.0,1573.9461669921875,1895.4371337890625,0.0,3603.671875,0.9164153337478638,1.0,0.0,3.0,1.0,0.0
18105720,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8979354500770569,0.4992730617523193,0.4512616097927093,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.984566867351532,0.6501978635787964,0.6157538294792175,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8555567264556885,0.4325179159641266,0.304134339094162,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8360498547554016,0.40151447057724,0.383059948682785,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7059051990509033,0.2364835143089294,1.0808709859848022,285.01422119140625,284.95001220703125,300.564697265625,292.89166259765625,298.20916748046875,297.27313232421875,285.0131225585937,1.0,0.6434760093688965,0.3800515234470367,0.3800515234470367,1.0,1.0,-3.404626846313477,0.9667401313781738,2.4378867149353027,0.2020087540149688,0.976787805557251,0.976787805557251,0.0,190.1972503662109,199.0,58029.9765625,0.0,3355.073486328125,1.0,279.4425048828125,283.12603759765625,295.87384033203125,299.5685119628906,293.1499938964844,293.1499938964844,279.1499938964844,33225.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198876023292542,1.0,0.0,0.0,3.767007112503052,3.767031669616699,9.46860836847918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.654296875,0.0,1645.8541259765625,1895.4371337890625,0.0,3588.121337890625,0.929685115814209,1.0,0.0,3.0,1.0,0.0
18105780,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.896079957485199,0.4985379576683044,0.4509869813919067,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9835955500602722,0.6511051654815674,0.6169562935829163,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8549411296844482,0.4336247742176056,0.3051100969314575,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8350152373313904,0.401848703622818,0.3836154043674469,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7049729228019714,0.2367078512907028,1.082663655281067,284.88134765625,284.95001220703125,300.5752868652344,292.8839111328125,298.2099914550781,297.2711181640625,284.8785095214844,1.0,0.6449106335639954,0.3797363638877868,0.3797363638877868,1.0,1.0,-3.40974760055542,0.9675040245056152,2.4422435760498047,0.2017200887203216,0.8877426385879517,0.8877426385879517,0.0,191.6762084960937,199.0,59084.36328125,0.0,3375.548828125,1.0,279.1958312988281,282.9731140136719,295.9224853515625,299.7861633300781,293.1499938964844,293.1499938964844,279.1499938964844,37024.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268023371696472,1.0,0.0,0.0,3.7463667392730713,3.746391773223877,9.365130608784966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.2490234375,0.0,1650.9173583984375,1895.4371337890625,0.0,3651.796630859375,0.92564195394516,1.0,0.0,3.0,1.0,0.0
18105840,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8931859731674194,0.4976035356521606,0.4502210617065429,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.981738030910492,0.6517916917800903,0.617691159248352,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.853448748588562,0.4345706105232239,0.3058267533779144,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8331783413887024,0.402010053396225,0.3838677108287811,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7032607793807983,0.2367975115776062,1.0835553407669067,284.8974609375,284.95001220703125,300.5858764648437,292.8760681152344,298.2091979980469,297.26690673828125,284.8990783691406,1.0,0.6461848020553589,0.379421204328537,0.379421204328537,1.0,1.0,-3.411950826644897,0.9672980308532716,2.444652795791626,0.2010741382837295,0.8768680095672607,0.8768680095672607,0.0,193.5767364501953,202.0,58869.47265625,0.0,3391.74462890625,1.0,279.1571960449219,282.98834228515625,295.905029296875,299.7227783203125,293.1499938964844,293.1499938964844,279.45001220703125,38512.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295423030853271,1.0,0.0,0.0,3.670650005340576,3.670674562454224,8.990404580799805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.18017578125,0.0,1575.1700439453125,1895.4371337890625,0.0,3676.94482421875,0.911797285079956,1.0,0.0,3.0,1.0,0.0
18105900,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8909295201301575,0.4973317980766296,0.4497076869010925,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9803712368011476,0.6530303955078125,0.6186164021492004,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8524810075759888,0.4359689652919769,0.3066630363464355,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8317983150482178,0.4025152325630188,0.3842150568962097,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7019527554512024,0.2370861619710922,1.0845966339111328,285.0187683105469,284.95001220703125,300.5965270996094,292.8681640625,298.21209716796875,297.2677307128906,285.0208740234375,1.0,0.6474555134773254,0.3791060149669647,0.3791060149669647,1.0,1.0,-3.4151151180267334,0.9674158692359924,2.4476993083953857,0.200415700674057,0.9610319137573242,0.9610319137573242,0.0,195.18667602539065,202.0,58022.35546875,0.0,3408.519287109375,1.0,279.40185546875,283.1247863769531,295.84185791015625,299.5029296875,293.1499938964844,293.1499938964844,279.45001220703125,34147.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923913836479187,1.0,0.0,0.0,3.7174417972564697,3.717466115951538,9.221077448273718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.2685546875,0.0,1595.3846435546875,1895.4371337890625,0.0,3625.23291015625,0.9205601215362548,1.0,0.0,3.0,1.0,0.0
18105960,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8896900415420532,0.4972507357597351,0.4496574997901916,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9798554182052612,0.6544583439826965,0.6199644804000854,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8523746728897095,0.437538743019104,0.3077574372291565,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8311982154846191,0.403175801038742,0.3848408162593841,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7013952732086182,0.2374920099973678,1.0864436626434326,285.0149841308594,284.95001220703125,300.6072082519531,292.8601379394531,298.2165222167969,297.2706604003906,285.0139465332031,1.0,0.6488592028617859,0.3787829875946045,0.3787829875946045,1.0,1.0,-3.420963764190674,0.9683976769447328,2.452566146850586,0.2000642418861389,0.9817759394645692,0.9817759394645692,0.0,196.3900604248047,205.0,58207.8671875,0.0,3429.2353515625,1.0,279.44268798828125,283.1207275390625,295.8419189453125,299.5477600097656,293.1499938964844,293.1499938964844,279.1499938964844,33281.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221896529197692,1.0,0.0,0.0,3.7841315269470215,3.784156560897827,9.554890993968002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.71484375,0.0,1666.48828125,1895.4371337890625,0.0,3609.351806640625,0.933588445186615,1.0,0.0,3.0,1.0,0.0
18106020,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8879596590995789,0.4965243935585022,0.4493909478187561,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9789149165153505,0.6553237438201904,0.6211310029029846,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8518697023391724,0.4386833608150482,0.3087614774703979,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8302462100982666,0.4034920632839203,0.3853804767131805,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7005194425582886,0.2376942485570907,1.0881378650665283,284.8814697265625,284.95001220703125,300.6178894042969,292.8520812988281,298.2173767089844,297.2686767578125,284.8785095214844,1.0,0.6502557396888733,0.3784599304199219,0.3784599304199219,1.0,1.0,-3.425947666168213,0.969081699848175,2.4568660259246826,0.1997276544570922,0.8924565315246582,0.8924565315246582,0.0,197.84523010253903,205.0,59274.4296875,0.0,3449.444580078125,1.0,279.1954650878906,282.96685791015625,295.89031982421875,299.76544189453125,293.1499938964844,293.1499938964844,279.1499938964844,36983.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290686249732972,1.0,0.0,0.0,3.764524459838867,3.764549732208252,9.456131806473422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.3544921875,0.0,1671.9410400390625,1895.4371337890625,0.0,3672.601318359375,0.929726779460907,1.0,0.0,3.0,1.0,0.0
18106080,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.885212779045105,0.4955896437168121,0.4486288428306579,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9770619869232178,0.6559584140777588,0.6218212246894836,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.850505530834198,0.4396609961986542,0.309501588344574,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8285061717033386,0.4036295413970947,0.3856127858161926,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.69887375831604,0.2377585172653198,1.0889220237731934,284.89630126953125,284.95001220703125,300.6285705566406,292.8439636230469,298.2165222167969,297.2644348144531,284.8979187011719,1.0,0.6514931917190552,0.3781368732452392,0.3781368732452392,1.0,1.0,-3.4279770851135254,0.9687867164611816,2.4591901302337646,0.1990338861942291,0.8805075883865356,0.8805075883865356,0.0,199.7342224121093,208.0,59057.13671875,0.0,3465.28076171875,1.0,279.1570739746094,282.9810485839844,295.87274169921875,299.7019348144531,293.1499938964844,293.1499938964844,279.45001220703125,38512.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317973852157592,1.0,0.0,0.0,3.689204454421997,3.689229249954224,9.081523444365304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.37158203125,0.0,1596.2249755859375,1895.4371337890625,0.0,3697.60546875,0.9159129858016968,1.0,0.0,3.0,1.0,0.0
18106140,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.883068323135376,0.4953188598155975,0.4481149911880493,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9756962060928344,0.657151460647583,0.6226999163627625,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8496350049972534,0.441098541021347,0.3103618919849396,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8271923661231995,0.4041137993335724,0.3859384655952453,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6976096630096436,0.2380236983299255,1.0898520946502686,285.0186462402344,284.95001220703125,300.6392822265625,292.8358154296875,298.21942138671875,297.2653503417969,285.02081298828125,1.0,0.652728259563446,0.3778138160705566,0.3778138160705566,1.0,1.0,-3.4309537410736084,0.968810260295868,2.462143659591675,0.1983227282762527,0.965138018131256,0.965138018131256,0.0,201.3362731933593,208.0,58189.66796875,0.0,3481.70458984375,1.0,279.4022827148437,283.1188049316406,295.809326171875,299.4808044433594,293.1499938964844,293.1499938964844,279.45001220703125,34207.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261478781700134,1.0,0.0,0.0,3.734415054321289,3.734439611434937,9.305473440690548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.83984375,0.0,1615.40673828125,1895.4371337890625,0.0,3645.78271484375,0.9243996739387512,1.0,0.0,3.0,1.0,0.0
18106200,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8819087147712708,0.4952450692653656,0.4480685293674469,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9751969575881958,0.6585409641265869,0.6240092515945435,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8495981097221375,0.4427120685577392,0.3114853799343109,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8266341686248779,0.404758095741272,0.3865469098091125,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.69707852602005,0.2384093701839447,1.0916016101837158,285.0156555175781,284.95001220703125,300.6499938964844,292.82763671875,298.22393798828125,297.2684020996094,285.0146484375,1.0,0.6540998816490173,0.377490758895874,0.377490758895874,1.0,1.0,-3.436657190322876,0.9697306752204896,2.4669265747070312,0.1979418843984604,0.9865434765815736,0.9865434765815736,0.0,202.5275115966797,211.0,58368.05859375,0.0,3502.209228515625,1.0,279.4427795410156,283.115478515625,295.80914306640625,299.52490234375,293.1499938964844,293.1499938964844,279.1499938964844,33331.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92439204454422,1.0,0.0,0.0,3.7999963760375977,3.8000214099884033,9.63517550189863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.259765625,0.0,1685.750732421875,1895.4371337890625,0.0,3629.634521484375,0.9372104406356812,1.0,0.0,3.0,1.0,0.0
18106260,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8802788257598877,0.4945259988307953,0.4478085041046142,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9742698073387146,0.6593623757362366,0.6251375675201416,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8491770625114441,0.4438941776752472,0.3125177323818207,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8257367610931396,0.4050559401512146,0.3870704472064972,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6962409615516663,0.2385906428098678,1.093203902244568,284.88153076171875,284.95001220703125,300.66070556640625,292.8194274902344,298.2247619628906,297.2664489746094,284.87847900390625,1.0,0.6554664969444275,0.3771572411060333,0.3771572411060333,1.0,1.0,-3.441507339477539,0.9703302383422852,2.471177101135254,0.1975522935390472,0.8969694375991821,0.8969694375991821,0.0,203.97314453125,211.0,59446.2109375,0.0,3522.22900390625,1.0,279.19512939453125,282.9607849121094,295.8572998046875,299.74267578125,293.1499938964844,293.1499938964844,279.1499938964844,36942.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312354922294616,1.0,0.0,0.0,3.781395435333252,3.7814207077026367,9.541078043184823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1953125,0.0,1691.6280517578125,1895.4371337890625,0.0,3692.46044921875,0.9335243105888368,1.0,0.0,3.0,1.0,0.0
