time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106320,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8776624202728271,0.4935905933380127,0.4470497965812683,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9724125862121582,0.6599442362785339,0.6257821917533875,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8479181528091431,0.444903701543808,0.3132814466953277,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8240660429000854,0.4051696956157684,0.3872829675674438,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6946489810943604,0.238630935549736,1.0938881635665894,284.8951721191406,284.95001220703125,300.6714172363281,292.8111877441406,298.2238464355469,297.2621765136719,284.89678955078125,1.0,0.6566735506057739,0.3768237233161926,0.3768237233161926,1.0,1.0,-3.4433703422546387,0.96994149684906,2.473428964614868,0.1968042254447937,0.8839836120605469,0.8839836120605469,0.0,205.8602600097656,214.0,59227.37109375,0.0,3537.76708984375,1.0,279.1569519042969,282.9739685058594,295.8397827148437,299.6792297363281,293.1499938964844,293.1499938964844,279.45001220703125,38508.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339517951011658,1.0,0.0,0.0,3.7065446376800537,3.7065696716308594,9.167095527118364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.7705078125,0.0,1616.0531005859375,1895.4371337890625,0.0,3717.309814453125,0.9197587370872498,1.0,0.0,3.0,1.0,0.0
18106380,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.875618040561676,0.4933201670646667,0.4465353488922119,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9710411429405212,0.661090612411499,0.6266136765480042,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8471283912658691,0.4463805258274078,0.3141660094261169,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8227983117103577,0.4056331813335418,0.3875874280929565,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6934203505516052,0.2388739883899688,1.094714641571045,285.0184631347656,284.95001220703125,300.68212890625,292.802978515625,298.2267150878906,297.2631530761719,285.0207214355469,1.0,0.6578781008720398,0.3764901757240295,0.3764901757240295,1.0,1.0,-3.4461686611175537,0.969866156578064,2.47630262374878,0.1960340589284896,0.969021201133728,0.969021201133728,0.0,207.4613800048828,214.0,58340.796875,0.0,3553.88720703125,1.0,279.40264892578125,283.1129455566406,295.7762756347656,299.4570617675781,293.1499938964844,293.1499938964844,279.45001220703125,34264.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282787442207336,1.0,0.0,0.0,3.750246524810791,3.75027108192444,9.384538088852424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.5546875,0.0,1634.241455078125,1895.4371337890625,0.0,3665.35400390625,0.9279815554618835,1.0,0.0,3.0,1.0,0.0
18106440,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8745278716087341,0.4932528436183929,0.4464920163154602,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9705511331558228,0.6624404788017273,0.6278831958770752,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.847149133682251,0.4480380117893219,0.3153187930583954,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8222695589065552,0.4062612652778625,0.3881787955760956,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6929088830947876,0.2392407208681106,1.0963729619979858,285.0162353515625,284.95001220703125,300.6928100585937,292.7947692871094,298.23126220703125,297.2663269042969,285.0152587890625,1.0,0.6592215895652771,0.3761566579341888,0.3761566579341888,1.0,1.0,-3.451732873916626,0.9706975221633912,2.4810354709625244,0.1955949515104293,0.9910396337509156,0.9910396337509156,0.0,208.6458740234375,217.0,58512.28125,0.0,3574.212890625,1.0,279.4429016113281,283.1103820800781,295.7759704589844,299.50054931640625,293.1499938964844,293.1499938964844,279.1499938964844,33380.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264864921569824,1.0,0.0,0.0,3.814753532409668,3.8147788047790527,9.710156518849544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.765625,0.0,1703.82080078125,1895.4371337890625,0.0,3648.89501953125,0.9405783414840698,1.0,0.0,3.0,1.0,0.0
18106500,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.872990071773529,0.4925407171249389,0.4462382197380066,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9696336388587952,0.6632174849510193,0.6289728879928589,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8468009829521179,0.449257880449295,0.3163797855377197,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8214132785797119,0.4065411686897278,0.3886866271495819,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6921045184135437,0.239402487874031,1.0978902578353882,284.881591796875,284.95001220703125,300.7034606933594,292.7865905761719,298.2320556640625,297.264404296875,284.8784484863281,1.0,0.6605616211891174,0.3758231401443481,0.3758231401443481,1.0,1.0,-3.4564576148986816,0.9712429642677308,2.485214710235596,0.1951807737350464,0.9012514352798462,0.9012514352798462,0.0,210.08563232421875,217.0,59601.546875,0.0,3594.071533203125,1.0,279.1947937011719,282.9549560546875,295.8241271972656,299.7185974121094,293.1499938964844,293.1499938964844,279.1499938964844,36904.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332923889160156,1.0,0.0,0.0,3.797048330307007,3.79707407951355,9.6202325039485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.123046875,0.0,1710.0472412109375,1895.4371337890625,0.0,3711.281982421875,0.9370515942573548,1.0,0.0,3.0,1.0,0.0
18106560,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8704977631568909,0.4916051030158996,0.4454830586910248,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9677727818489076,0.6637465953826904,0.6295719742774963,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.845635712146759,0.450299859046936,0.3171674609184265,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8197944164276123,0.4066321849822998,0.38888019323349,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6905626058578491,0.2394205927848816,1.0984822511672974,284.8941650390625,284.95001220703125,300.714111328125,292.7784423828125,298.2310485839844,297.2601013183594,284.8957824707031,1.0,0.6617412567138672,0.3754934072494507,0.3754934072494507,1.0,1.0,-3.458165407180786,0.9708064794540404,2.487358808517456,0.1944219768047332,0.887332022190094,0.887332022190094,0.0,211.97315979003903,220.0,59382.46875,0.0,3609.33837890625,1.0,279.1568603515625,282.9671936035156,295.8067932128906,299.65545654296875,293.1499938964844,293.1499938964844,279.45001220703125,38500.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359932541847228,1.0,0.0,0.0,3.7227237224578857,3.7227487564086914,9.24729874896002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.77490234375,0.0,1634.6778564453125,1895.4371337890625,0.0,3735.9501953125,0.9233506321907043,1.0,0.0,3.0,1.0,0.0
18106620,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8685488700866699,0.4913350939750671,0.4449683725833893,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9663957953453064,0.6648459434509277,0.6303560733795166,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.844918429851532,0.4518165588378906,0.3180766999721527,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8185598254203796,0.4070756435394287,0.3891642987728119,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.689367413520813,0.2396431416273117,1.0992130041122437,285.0182800292969,284.95001220703125,300.7247314453125,292.77032470703125,298.2339172363281,297.2611083984375,285.0205993652344,1.0,0.6629178524017334,0.3751637041568756,0.3751637041568756,1.0,1.0,-3.460796594619751,0.9706793427467346,2.490117073059082,0.1936372518539428,0.9727184772491456,0.9727184772491456,0.0,213.574935913086,220.0,58478.47265625,0.0,3625.17724609375,1.0,279.40301513671875,283.1073303222656,295.7433776855469,299.4325256347656,293.1499938964844,293.1499938964844,279.45001220703125,34317.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302942156791688,1.0,0.0,0.0,3.7650301456451416,3.765054941177368,9.4586727072965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.8505859375,0.0,1651.963134765625,1895.4371337890625,0.0,3683.837646484375,0.9313265681266784,1.0,0.0,3.0,1.0,0.0
18106680,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8675231337547302,0.4912738502025604,0.4449279606342315,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9659129977226256,0.6661556959152222,0.6315854787826538,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8449910879135132,0.4535184800624847,0.3192591667175293,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8180532455444336,0.4076881408691406,0.3897392153739929,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.688873827457428,0.2399924099445343,1.1007870435714722,285.016845703125,284.95001220703125,300.7353210449219,292.7622985839844,298.2384948730469,297.264404296875,285.015869140625,1.0,0.664235532283783,0.3748340010643005,0.3748340010643005,1.0,1.0,-3.466230630874634,0.971468150615692,2.494762659072876,0.1931840926408767,0.9953367710113524,0.9953367710113524,0.0,214.7542266845703,223.0,58644.0234375,0.0,3645.34228515625,1.0,279.4429931640625,283.10546875,295.7431335449219,299.4756774902344,293.1499938964844,293.1499938964844,279.1499938964844,33426.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928463578224182,1.0,0.0,0.0,3.828526735305786,3.82855224609375,9.780401342140976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7705078125,0.0,1720.806640625,1895.4371337890625,0.0,3667.050048828125,0.9437224864959716,1.0,0.0,3.0,1.0,0.0
18106740,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8660720586776733,0.4905685782432556,0.444680243730545,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9650047421455384,0.6668882369995117,0.6326362490653992,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8447089195251465,0.4547765851020813,0.3203491270542145,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8172285556793213,0.4079509079456329,0.3902320563793182,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6881006956100464,0.2401362508535385,1.1022263765335083,284.8817443847656,284.95001220703125,300.745849609375,292.7543029785156,298.2392883300781,297.2625427246094,284.8785095214844,1.0,0.665550947189331,0.3745042979717254,0.3745042979717254,1.0,1.0,-3.470839023590088,0.9719765186309814,2.4988625049591064,0.1927601248025894,0.905381202697754,0.905381202697754,0.0,216.18917846679688,223.0,59744.38671875,0.0,3665.05615234375,1.0,279.1944885253906,282.9493713378906,295.7914733886719,299.69415283203125,293.1499938964844,293.1499938964844,279.1499938964844,36867.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352311491966248,1.0,0.0,0.0,3.811692237854004,3.811717987060547,9.694579148344928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.75,0.0,1727.3917236328125,1895.4371337890625,0.0,3728.994873046875,0.940353274345398,1.0,0.0,3.0,1.0,0.0
18106800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8636988401412964,0.489633172750473,0.4439287781715393,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.963142991065979,0.6673647165298462,0.6331897377967834,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8436289429664612,0.4558514654636383,0.3211610615253448,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8156462907791138,0.4080201685428619,0.3904074728488922,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.686607301235199,0.2401338964700698,1.1027336120605469,284.8931884765625,284.95001220703125,300.75634765625,292.74639892578125,298.2381591796875,297.2581787109375,284.894775390625,1.0,0.6667050719261169,0.374174565076828,0.374174565076828,1.0,1.0,-3.472401857376098,0.9714863896369934,2.50091552734375,0.1919818520545959,0.8905245065689087,0.8905245065689087,0.0,218.0775756835937,226.0,59525.9921875,0.0,3680.068115234375,1.0,279.15673828125,282.9606628417969,295.7745361328125,299.6315612792969,293.1499938964844,293.1499938964844,279.45001220703125,38491.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379147291183472,1.0,0.0,0.0,3.7379980087280273,3.738023519515991,9.323338190370124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.78173828125,0.0,1652.3797607421875,1895.4371337890625,0.0,3753.467041015625,0.9267337918281556,1.0,0.0,3.0,1.0,0.0
18106860,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8618411421775818,0.4893635213375091,0.4434140026569366,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.961762011051178,0.6684166193008423,0.633926510810852,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8429778218269348,0.4574083685874939,0.3220952451229095,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8144332766532898,0.4084443747997284,0.3906721174716949,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6854447722434998,0.2403374761343002,1.103376030921936,285.0181579589844,284.95001220703125,300.7668151855469,292.73858642578125,298.24102783203125,297.2592163085937,285.0205383300781,1.0,0.6678557395935059,0.3738570809364319,0.3738570809364319,1.0,1.0,-3.474876165390014,0.9713347554206848,2.5035414695739746,0.1912072449922561,0.9762942790985109,0.9762942790985109,0.0,219.6805419921875,226.0,58606.1796875,0.0,3695.642333984375,1.0,279.4033508300781,283.1018981933594,295.7113647460937,299.4081115722656,293.1499938964844,293.1499938964844,279.45001220703125,34365.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321880340576172,1.0,0.0,0.0,3.7789812088012695,3.779006004333496,9.528898772259708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2685546875,0.0,1668.7939453125,1895.4371337890625,0.0,3701.180419921875,0.934482216835022,1.0,0.0,3.0,1.0,0.0
18106920,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.86087566614151,0.4893079996109009,0.4433763921260834,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9612852334976196,0.6696857213973999,0.635115385055542,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8430979251861572,0.4591550230979919,0.3233076333999634,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8139430284500122,0.4090418517589569,0.3912312090396881,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6849682331085205,0.2406706660985946,1.1048725843429563,285.0174255371094,284.95001220703125,300.7771911621094,292.7308959960937,298.2456359863281,297.2626342773437,285.0164794921875,1.0,0.6691491603851318,0.3735395669937134,0.3735395669937134,1.0,1.0,-3.480188608169556,0.9721099138259888,2.5080788135528564,0.1907667517662048,0.9994990825653076,0.9994990825653076,0.0,220.8553009033203,229.0,58766.625,0.0,3715.658935546875,1.0,279.4430847167969,283.10076904296875,295.7113952636719,299.451171875,293.1499938964844,293.1499938964844,279.1499938964844,33468.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303172826766968,1.0,0.0,0.0,3.841521263122559,3.8415467739105225,9.846905868471367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.861328125,0.0,1736.9342041015625,1895.4371337890625,0.0,3684.049072265625,0.9466891288757324,1.0,0.0,3.0,1.0,0.0
18106980,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8595061302185059,0.4886094629764557,0.44313445687294,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9603863954544068,0.6703736186027527,0.6361269354820251,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8428761959075928,0.4604515731334686,0.3244267702102661,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8131412267684937,0.409288227558136,0.3917096853256225,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6842250227928162,0.2407980859279632,1.1062402725219729,284.8819274902344,284.95001220703125,300.7875366210937,292.7232971191406,298.24639892578125,297.26080322265625,284.8786315917969,1.0,0.6704416275024414,0.3732220530509949,0.3732220530509949,1.0,1.0,-3.4846885204315186,0.9726100564002992,2.5120785236358643,0.1903595477342605,0.9094178676605223,0.9094178676605223,0.0,222.2859344482422,229.0,59878.29296875,0.0,3735.23974609375,1.0,279.1942138671875,282.9440612792969,295.76007080078125,299.6702880859375,293.1499938964844,293.1499938964844,279.1499938964844,36830.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370452165603638,1.0,0.0,0.0,3.82554292678833,3.825568914413452,9.765161621544394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.642578125,0.0,1743.89013671875,1895.4371337890625,0.0,3745.54345703125,0.9434775114059448,1.0,0.0,3.0,1.0,0.0
18107040,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8572461009025574,0.4876745641231537,0.4423868358135223,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.958526849746704,0.6707974672317505,0.6366348266601562,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8418744206428528,0.4615595936775207,0.3252630829811096,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.811581015586853,0.4093367159366607,0.3918678164482116,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6827790141105652,0.2407768666744232,1.1066696643829346,284.8923034667969,284.95001220703125,300.7978210449219,292.7158203125,298.24517822265625,297.2563781738281,284.8938903808594,1.0,0.6715719103813171,0.3729045391082763,0.3729045391082763,1.0,1.0,-3.4861161708831787,0.9721065163612366,2.514009714126587,0.1895993649959564,0.8936989903450012,0.8936989903450012,0.0,224.1753387451172,232.0,59662.015625,0.0,3750.01123046875,1.0,279.1566467285156,282.9544372558594,295.7436828613281,299.6084899902344,293.1499938964844,293.1499938964844,279.45001220703125,38475.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397101402282716,1.0,0.0,0.0,3.752573728561402,3.752599239349365,9.396189852850512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.43359375,0.0,1669.348876953125,1895.4371337890625,0.0,3769.80859375,0.929963767528534,1.0,0.0,3.0,1.0,0.0
18107100,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8554747700691223,0.4874051809310913,0.4418720602989197,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9571437239646912,0.6718013882637024,0.6373239755630493,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8412840962409973,0.4631567895412445,0.32622230052948,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8103782534599304,0.4097423553466797,0.3921137452125549,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6816486120223999,0.240962877869606,1.107230544090271,285.0180358886719,284.95001220703125,300.8080444335937,292.70849609375,298.2479858398437,297.2574768066406,285.0204772949219,1.0,0.6726980805397034,0.3725870251655578,0.3725870251655578,1.0,1.0,-3.488442897796631,0.9719017744064332,2.516541004180908,0.1888038963079452,0.9797989726066588,0.9797989726066588,0.0,225.77964782714844,232.0,58727.4140625,0.0,3765.33251953125,1.0,279.4036560058594,283.0967102050781,295.6809997558594,299.38482666015625,293.1499938964844,293.1499938964844,279.45001220703125,34409.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339544773101808,1.0,0.0,0.0,3.792325019836426,3.792350053787232,9.596312793291872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3427734375,0.0,1684.9901123046875,1895.4371337890625,0.0,3717.334228515625,0.937499225139618,1.0,0.0,3.0,1.0,0.0
18107160,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8545647263526917,0.4873550236225128,0.4418367445468902,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9566715359687804,0.6730293035507202,0.6384714841842651,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8414474129676819,0.4649482667446136,0.3274645209312439,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8098985552787781,0.4103253483772278,0.3926574885845184,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6811881065368652,0.2412812113761901,1.1086548566818235,285.0180358886719,284.95001220703125,300.81817626953125,292.7012939453125,298.2525939941406,297.260986328125,285.0171813964844,1.0,0.6739687323570251,0.3722662925720215,0.3722662925720215,1.0,1.0,-3.493638753890991,0.9726195931434632,2.521019220352173,0.1883305758237838,1.0,1.0,0.0,226.95054626464844,235.0,58880.55859375,0.0,3785.207275390625,1.0,279.4432067871094,283.0963439941406,295.681396484375,299.42791748046875,293.1499938964844,293.1499938964844,279.1499938964844,33543.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320390224456788,1.0,0.0,0.0,3.853616237640381,3.8536417484283447,9.909008440445175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1123046875,0.0,1752.3121337890625,1895.4371337890625,0.0,3699.816650390625,0.9494158029556274,1.0,0.0,3.0,1.0,0.0
18107220,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8532739281654358,0.4866663217544555,0.44160196185112,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9557854533195496,0.6736752986907959,0.639444887638092,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8412837982177734,0.466285765171051,0.3286137580871582,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8091139197349548,0.4105580747127533,0.3931230902671814,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6804758906364441,0.2413948476314544,1.109959363937378,284.8826904296875,284.95001220703125,300.8282470703125,292.6942749023437,298.2532653808594,297.2592163085937,284.8792724609375,1.0,0.6752400398254395,0.3719455599784851,0.3719455599784851,1.0,1.0,-3.498046398162842,0.973070502281189,2.524975776672364,0.1878945380449295,0.9133614897727966,0.9133614897727966,0.0,228.37559509277344,235.0,60003.5625,0.0,3804.67822265625,1.0,279.1940002441406,282.9394836425781,295.7305908203125,299.6476745605469,293.1499938964844,293.1499938964844,279.1499938964844,36783.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387128949165344,1.0,0.0,0.0,3.838269472122192,3.8382954597473145,9.830241651798133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.203125,0.0,1759.0552978515625,1895.4371337890625,0.0,3760.735107421875,0.9463506937026978,1.0,0.0,3.0,1.0,0.0
18107280,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8511229157447815,0.4857327938079834,0.4408599138259887,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.953934371471405,0.6740471124649048,0.6399088501930237,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8403564095497131,0.4674274623394012,0.3294754922389984,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.807563841342926,0.4105873703956604,0.393265962600708,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6790785193443298,0.2413568198680877,1.110321283340454,284.891845703125,284.95001220703125,300.8382263183594,292.6874389648437,298.2519226074219,297.2547607421875,284.8934326171875,1.0,0.6763486862182617,0.3716248273849487,0.3716248273849487,1.0,1.0,-3.499359369277954,0.972513735294342,2.5268454551696777,0.1871078610420227,0.8968124389648438,0.8968124389648438,0.0,230.2647247314453,238.0,59790.15625,0.0,3819.242919921875,1.0,279.1565856933594,282.9488220214844,295.7149963378906,299.58697509765625,293.1499938964844,293.1499938964844,279.45001220703125,38451.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413551688194276,1.0,0.0,0.0,3.766125440597534,3.766150951385498,9.464176287110604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.87841796875,0.0,1685.164794921875,1895.4371337890625,0.0,3784.759765625,0.9329643845558168,1.0,0.0,3.0,1.0,0.0
18107340,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8494322299957275,0.4854635298252105,0.4403455555438995,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9525511860847472,0.6750026345252991,0.6405504941940308,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8398222327232361,0.4690649807453155,0.3304599523544311,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8063603043556213,0.4109753668308258,0.3934943974018097,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6779802441596985,0.2415267825126648,1.1108087301254272,285.0181884765625,284.95001220703125,300.8481140136719,292.6807556152344,298.2546081542969,297.2558898925781,285.02069091796875,1.0,0.6774523258209229,0.3713040947914123,0.3713040947914123,1.0,1.0,-3.5015501976013184,0.972248077392578,2.52930212020874,0.1862806230783462,0.983250856399536,0.983250856399536,0.0,231.87071228027344,238.0,58842.65234375,0.0,3834.333251953125,1.0,279.4039611816406,283.0919494628906,295.6529541015625,299.3634338378906,293.1499938964844,293.1499938964844,279.45001220703125,34445.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355680346488952,1.0,0.0,0.0,3.804840087890625,3.8048653602600098,9.659754596214043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.296875,0.0,1700.2342529296875,1895.4371337890625,0.0,3732.070068359375,0.9403246641159058,1.0,0.0,3.0,1.0,0.0
18107400,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8485732078552246,0.4854182004928589,0.4403126537799835,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9520829916000366,0.676188588142395,0.6416564583778381,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8400256037712097,0.4709011614322662,0.3317322432994842,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8058863878250122,0.4115445017814636,0.3940237164497375,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6775355935096741,0.2418316155672073,1.1121681928634644,285.0190734863281,284.95001220703125,300.8579406738281,292.6742858886719,298.2591552734375,297.2594909667969,285.0183410644531,1.0,0.6787019371986389,0.370983362197876,0.370983362197876,1.0,1.0,-3.5066397190093994,0.9729207158088684,2.533719062805176,0.1857841610908508,1.0,1.0,0.0,233.0382843017578,226.0,58982.9296875,0.0,3854.0849609375,1.0,279.4432678222656,283.0926208496094,295.65399169921875,299.4066772460937,293.1499938964844,293.1499938964844,279.1499938964844,33675.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933609426021576,1.0,0.0,0.0,3.86383867263794,3.8638644218444815,9.961649993783794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.75,0.0,1765.932373046875,1895.4371337890625,0.0,3714.1806640625,0.9517398476600648,1.0,0.0,3.0,1.0,0.0
18107460,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8497092723846436,0.4847445487976074,0.4399847686290741,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9542272090911864,0.6767953038215637,0.642485499382019,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8422088027000427,0.4722830355167389,0.3328333497047424,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8074654936790466,0.4117668569087982,0.3943709433078766,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6788763403892517,0.2419351488351822,1.1129108667373655,284.8834228515625,284.95001220703125,300.8676452636719,292.66802978515625,298.2597045898437,297.2578125,284.8797607421875,1.0,0.67816561460495,0.3706536293029785,0.3706536293029785,1.0,1.0,-3.5098891258239746,0.9729587435722352,2.5369303226470947,0.1852350085973739,0.9167567491531372,0.9167567491531372,0.0,231.7057647705078,226.0,60110.44921875,0.0,3854.25732421875,1.0,279.1937866210937,282.9352111816406,295.7037353515625,299.6268920898437,293.1499938964844,293.1499938964844,279.1499938964844,36741.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402108788490297,1.0,0.0,0.0,3.849653720855713,3.849679946899414,9.88864144346735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.50390625,0.0,1772.69580078125,1895.4371337890625,0.0,3774.3623046875,0.9489162564277648,1.0,0.0,3.0,1.0,0.0
18107520,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8512529730796814,0.4838297963142395,0.4391038119792938,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9569804668426514,0.677124559879303,0.6427484750747681,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8448731303215027,0.4734718203544616,0.3336060643196106,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8095019459724426,0.4117896854877472,0.3943433463573456,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6806244254112244,0.241895392537117,1.1124751567840576,284.8905639648437,284.95001220703125,300.87725830078125,292.6619873046875,298.2582092285156,297.25347900390625,284.8920593261719,1.0,0.676864504814148,0.370323896408081,0.370323896408081,1.0,1.0,-3.5095224380493164,0.971823513507843,2.537698984146118,0.1842560023069381,0.8986880779266357,0.8986880779266357,0.0,229.403564453125,214.0,59877.36328125,0.0,3839.54296875,1.0,279.1565246582031,282.9432678222656,295.6889343261719,299.5663146972656,293.1499938964844,293.1499938964844,278.8500061035156,38475.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427935481071472,1.0,0.0,0.0,3.777120590209961,3.777146339416504,9.519519039713488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.7509765625,0.0,1698.4185791015625,1895.4371337890625,0.0,3797.81494140625,0.9354156255722046,1.0,0.0,3.0,1.0,0.0
18107580,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8537339568138123,0.4829083383083343,0.4382218420505523,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.960796356201172,0.6774027347564697,0.642959713935852,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8484628200531006,0.4746484160423279,0.3343645930290222,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8123562932014465,0.4117713272571563,0.3942519724369049,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6831239461898804,0.241820603609085,1.1117109060287476,284.8171081542969,284.95001220703125,300.88677978515625,292.6561584472656,298.2566833496094,297.249267578125,284.8214111328125,1.0,0.6750240921974182,0.3699941337108612,0.3699941337108612,1.0,1.0,-3.508601188659668,0.9705100655555724,2.53809118270874,0.1831873208284378,0.8158060312271118,0.8158060312271118,0.0,226.12649536132807,214.0,60197.80078125,0.0,3817.605712890625,1.0,278.8990478515625,282.8547668457031,295.6997375488281,299.6761169433594,293.1499938964844,293.1499938964844,278.8500061035156,43457.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481484293937684,1.0,0.0,0.0,3.631435632705689,3.631460666656494,8.799337365417159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.96875,0.0,1568.1258544921875,1895.4371337890625,0.0,3846.266357421875,0.9044254422187804,1.0,0.0,3.0,1.0,0.0
18107640,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8569912314414978,0.4822987914085388,0.4373301267623901,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.965397834777832,0.6779382228851318,0.6431221961975098,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8528367877006531,0.4760622084140777,0.3351095914840698,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8158456087112427,0.4119077920913696,0.3941112756729126,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6862480044364929,0.2418321073055267,1.1107078790664673,284.8815612792969,284.95001220703125,300.89617919921875,292.6506042480469,298.2569274902344,297.24755859375,284.8837280273437,1.0,0.6727797985076904,0.3696644008159637,0.3696644008159637,1.0,1.0,-3.5072412490844727,0.9690573811531068,2.5381839275360107,0.1820174902677536,0.827190637588501,0.827190637588501,0.0,222.1232147216797,202.0,59806.23046875,0.0,3790.2421875,1.0,278.8582458496094,282.9115905761719,295.6622619628906,299.5515441894531,293.1499938964844,293.1499938964844,279.1499938964844,41371.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478205442428588,1.0,0.0,0.0,3.522927761077881,3.522951364517212,8.281342616101028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3310546875,0.0,1435.126708984375,1895.4371337890625,0.0,3843.306884765625,0.8817367553710938,1.0,0.0,3.0,1.0,0.0
18107700,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8617292642593384,0.4823023974895477,0.4368545711040497,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9713623523712158,0.6790547370910645,0.6436758637428284,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8586470484733582,0.4779679775238037,0.3361016809940338,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8205158710479736,0.4124353229999542,0.3942111432552337,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6905476450920105,0.2421017438173294,1.1103519201278689,284.9999084472656,284.95001220703125,300.90545654296875,292.6452941894531,298.2612609863281,297.2513122558594,285.00067138671875,1.0,0.6703869700431824,0.3693346679210663,0.3693346679210663,1.0,1.0,-3.5082125663757324,0.9683624505996704,2.5398499965667725,0.1810240596532821,0.9046164155006408,0.9046164155006408,0.0,217.1957244873047,202.0,59014.05078125,0.0,3763.16064453125,1.0,279.0981750488281,283.04986572265625,295.6004333496094,299.3228454589844,293.1499938964844,293.1499938964844,279.1499938964844,35202.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401859045028688,1.0,0.0,0.0,3.5639688968658447,3.5639920234680176,8.475417985209788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.716796875,0.0,1433.7159423828125,1895.4371337890625,0.0,3774.135009765625,0.8872650861740112,1.0,0.0,3.0,1.0,0.0
18107760,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8678040504455566,0.4823711216449737,0.4367335438728332,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.978309154510498,0.6802693009376526,0.644599199295044,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8657873272895813,0.4799631536006927,0.3373226523399353,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8262405395507812,0.4130745828151703,0.3945715129375458,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6959372758865356,0.2424796223640442,1.1108397245407104,284.9953918457031,284.95001220703125,300.91461181640625,292.6402282714844,298.2665710449219,297.2561340332031,284.99481201171875,1.0,0.667982280254364,0.3690731823444366,0.3690731823444366,1.0,1.0,-3.511664867401123,0.968662440776825,2.5430023670196533,0.180538147687912,0.9177295565605164,0.9177295565605164,0.0,211.6271209716797,190.0,59101.83984375,0.0,3738.361083984375,1.0,279.1414489746094,283.0469665527344,295.6061706542969,299.36505126953125,293.1499938964844,293.1499938964844,278.8500061035156,34155.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370144009590148,1.0,0.0,0.0,3.617545127868652,3.617568492889404,8.732150718060439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.8330078125,0.0,1483.6822509765625,1895.4371337890625,0.0,3745.2626953125,0.8967873454093933,1.0,0.0,3.0,1.0,0.0
18107820,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8739680051803589,0.4818553030490875,0.4363622367382049,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9849127531051636,0.6809380650520325,0.6452983021736145,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8731189966201782,0.4815298616886139,0.3384169638156891,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8320520520210266,0.4133935272693634,0.394828200340271,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7014415860176086,0.2426803559064865,1.1111736297607422,284.8846435546875,284.95001220703125,300.9236755371094,292.6354675292969,298.26812744140625,297.2558898925781,284.8846740722656,1.0,0.6654579639434814,0.3688117265701294,0.3688117265701294,1.0,1.0,-3.5140929222106934,0.9686381220817566,2.545454740524292,0.180062249302864,0.839764416217804,0.839764416217804,0.0,206.1302795410156,190.0,59864.31640625,0.0,3711.398681640625,1.0,278.8995056152344,282.9147644042969,295.6582336425781,299.5712280273437,293.1499938964844,293.1499938964844,278.8500061035156,38571.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423711895942688,1.0,0.0,0.0,3.565742492675781,3.5657660961151123,8.483854685437109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.322265625,0.0,1460.232421875,1895.4371337890625,0.0,3793.9833984375,0.8863136768341064,1.0,0.0,3.0,1.0,0.0
18107880,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8798394799232483,0.4812431931495666,0.4355871975421905,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9908416867256165,0.6814700961112976,0.6455777287483215,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8802693486213684,0.4830189347267151,0.3392767012119293,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8376623392105103,0.4136083126068115,0.3948243856430053,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7066981792449951,0.2428030967712402,1.1107747554779053,284.9120483398437,284.95001220703125,300.9325866699219,292.6310119628906,298.2685546875,297.2542724609375,284.9130249023437,1.0,0.6627209782600403,0.3685502707958221,0.3685502707958221,1.0,1.0,-3.5140480995178223,0.9678164124488832,2.546231746673584,0.1792874187231063,0.8411017656326294,0.8411017656326294,0.0,200.84767150878903,178.0,59679.80078125,0.0,3679.593505859375,1.0,278.8585205078125,282.9415283203125,295.6465759277344,299.5106811523437,293.1499938964844,293.1499938964844,279.1499938964844,38768.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438501000404358,1.0,0.0,0.0,3.492452621459961,3.4924755096435547,8.138686666825379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.5908203125,0.0,1384.669189453125,1895.4371337890625,0.0,3807.393798828125,0.8725823760032654,1.0,0.0,3.0,1.0,0.0
18107940,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.886795163154602,0.4811554849147796,0.4350364208221435,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.997147500514984,0.6824728846549988,0.6460413932800293,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8885036110877991,0.4849217534065246,0.3402686417102813,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8441864848136902,0.4141197204589844,0.3949204385280609,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7126034498214722,0.243107259273529,1.1105953454971311,285.0158996582031,284.95001220703125,300.9413452148437,292.6268310546875,298.27227783203125,297.257080078125,285.016357421875,1.0,0.6599397659301758,0.3682887852191925,0.3682887852191925,1.0,1.0,-3.5150299072265625,0.9673306941986084,2.547699213027954,0.1785208284854889,0.916149914264679,0.916149914264679,0.0,195.18508911132807,178.0,58975.00390625,0.0,3648.03662109375,1.0,279.0976867675781,283.0650634765625,295.5934143066406,299.3075561523437,293.1499938964844,293.1499938964844,279.1499938964844,33930.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937835454940796,1.0,0.0,0.0,3.5481345653533936,3.548157215118408,8.400273827646743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.6796875,0.0,1407.708984375,1895.4371337890625,0.0,3752.744384765625,0.8824999928474426,1.0,0.0,3.0,1.0,0.0
18108000,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8930203318595886,0.4811182916164398,0.4348745346069336,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.6837788820266724,0.640411376953125,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8959833979606628,0.4868838489055633,0.3415134847164154,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8500712513923645,0.4146935641765594,0.3952905535697937,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7176083922386169,0.243463858962059,1.1113370656967163,285.0,284.95001220703125,300.95001220703125,292.6229858398437,298.2767639160156,297.261474609375,284.9980163574219,1.0,0.6568275094032288,0.3680273294448852,0.3680273294448852,1.0,1.0,-3.510989189147949,0.965209186077118,2.5457799434661865,0.1775378435850143,0.9255261421203612,0.9255261421203612,0.0,190.3583374023437,166.0,59050.1328125,0.0,3609.101806640625,1.0,279.14129638671875,283.0502014160156,295.6001892089844,299.3574523925781,293.1499938964844,293.1499938964844,278.8500061035156,33366.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935817301273346,1.0,0.0,0.0,3.61304235458374,3.613065481185913,8.710425731806026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.041015625,0.0,1472.9344482421875,1895.4371337890625,0.0,3734.3447265625,0.8950289487838745,1.0,0.0,3.0,1.0,0.0
18108060,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8979367613792419,0.4804508984088897,0.4344602525234222,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.6854700446128845,0.6296575665473938,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9022170305252076,0.4883632361888885,0.3426221311092376,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8549196124076843,0.414892166852951,0.3955356180667877,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7215616703033447,0.2435904890298843,1.1118110418319702,284.8747253417969,284.95001220703125,300.9584350585937,292.6192321777344,298.2795104980469,297.2640991210937,284.8739318847656,1.0,0.6531376242637634,0.3677570521831512,0.3677570521831512,1.0,1.0,-3.499701023101806,0.9607242345809937,2.5389769077301025,0.1758166551589965,0.8368285298347473,0.8368285298347473,0.0,186.19949340820312,166.0,59645.421875,0.0,3556.823974609375,1.0,278.8995666503906,282.9074401855469,295.64959716796875,299.556640625,293.1499938964844,293.1499938964844,278.8500061035156,38457.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417767524719238,1.0,0.0,0.0,3.5598747730255127,3.559898376464844,8.455956503894413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.7568359375,0.0,1453.129150390625,1895.4371337890625,0.0,3788.587890625,0.8846535682678223,1.0,0.0,3.0,1.0,0.0
18108120,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9027745723724364,0.4797073304653168,0.4336189925670624,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6878249645233154,0.6186882853507996,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9086503386497498,0.4897763729095459,0.3434717059135437,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8598179817199707,0.4149874448776245,0.3954829275608063,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7254310846328735,0.243636205792427,1.11137592792511,284.8983764648437,284.95001220703125,300.9665832519531,292.6153259277344,298.2836303710937,297.268798828125,284.8990783691406,1.0,0.6490430235862732,0.3674867451190948,0.3674867451190948,1.0,1.0,-3.485933780670166,0.9554479718208312,2.5304856300354004,0.1736743748188018,0.8315433263778687,0.8315433263778687,0.0,181.90847778320312,154.0,59217.03515625,0.0,3498.06982421875,1.0,278.85858154296875,282.935546875,295.6327514648437,299.47808837890625,293.1499938964844,293.1499938964844,279.1499938964844,39293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431613087654114,1.0,0.0,0.0,3.470353841781616,3.47037672996521,8.036016083678987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.15625,0.0,1365.7696533203125,1895.4371337890625,0.0,3801.14990234375,0.8679969310760498,1.0,0.0,3.0,1.0,0.0
