time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108180,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9087841510772704,0.4795177280902862,0.4330333173274994,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.6912898421287537,0.6064333319664001,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9164971113204956,0.4916300773620605,0.3444732427597046,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8655795454978943,0.4153936505317688,0.3955442309379577,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.729888916015625,0.2438738644123077,1.1112017631530762,284.99755859375,284.95001220703125,300.97442626953125,292.6112976074219,298.2933349609375,297.2813415527344,284.9972839355469,1.0,0.6446678638458252,0.3672164380550384,0.3672164380550384,1.0,1.0,-3.471557140350342,0.949979603290558,2.5215775966644287,0.1714189946651458,0.8982624411582947,0.8982624411582947,0.0,177.23570251464844,154.0,58289.06640625,0.0,3436.043701171875,1.0,279.096923828125,283.0581359863281,295.57440185546875,299.2561340332031,293.1499938964844,293.1499938964844,279.1499938964844,34542.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936522662639618,1.0,0.0,0.0,3.512905597686768,3.512928009033203,8.234291613007372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1318359375,0.0,1375.4327392578125,1895.4371337890625,0.0,3740.779296875,0.8750864863395691,1.0,0.0,3.0,1.0,0.0
18108240,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9164055585861206,0.4794075787067413,0.4327987730503082,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.6954797506332397,0.5927649736404419,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.925891935825348,0.4935692846775055,0.3456982374191284,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8724315762519836,0.4158875048160553,0.3958341479301452,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7351506352424622,0.2441972643136978,1.1117491722106934,284.98004150390625,284.95001220703125,300.98199462890625,292.6071472167969,298.3058776855469,297.2980041503906,284.97857666015625,1.0,0.640106201171875,0.3669461607933044,0.3669461607933044,1.0,1.0,-3.457316398620605,0.9445559978485109,2.5127604007720947,0.1691919863224029,0.8996308445930481,0.8996308445930481,0.0,172.2042999267578,157.0,58154.28515625,0.0,3372.6962890625,1.0,279.1409912109375,283.04656982421875,295.5769348144531,299.2860107421875,293.1499938964844,293.1499938964844,279.45001220703125,34233.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933552086353302,1.0,0.0,0.0,3.56007719039917,3.560100078582764,8.456917726107349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.46630859375,0.0,1422.5191650390625,1895.4371337890625,0.0,3713.65625,0.8837578892707825,1.0,0.0,3.0,1.0,0.0
18108300,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9219539761543274,0.4794260263442993,0.4325911998748779,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.70013427734375,0.583279550075531,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.933052897453308,0.4956366717815399,0.3469648063182831,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8774738907814026,0.4164849519729614,0.3961946070194244,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7390446662902832,0.2446176707744598,1.1127504110336304,285.0642395019531,284.95001220703125,300.9892883300781,292.6028747558594,298.3204650878906,297.317138671875,285.0647277832031,1.0,0.6374863386154175,0.366675853729248,0.366675853729248,1.0,1.0,-3.448797702789306,0.9409948587417604,2.507802963256836,0.1672811508178711,0.9797509908676147,0.9797509908676147,0.0,168.81932067871094,157.0,57371.4140625,0.0,3332.85009765625,1.0,279.3970031738281,283.1552429199219,295.5512390136719,299.1420593261719,293.1499938964844,293.1499938964844,279.45001220703125,31701.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272034764289856,1.0,0.0,0.0,3.643280267715454,3.643303394317627,8.856832778292301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.95703125,0.0,1493.601318359375,1895.4371337890625,0.0,3655.481689453125,0.9017096757888794,1.0,0.0,3.0,1.0,0.0
18108360,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.926442801952362,0.4794304370880127,0.4325790703296661,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.7047122716903687,0.5760278701782227,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9390395283699036,0.4977168440818786,0.3483742177486419,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8816109299659729,0.4171070158481598,0.3967181146144867,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7422904968261719,0.2450880408287048,1.1144368648529053,285.0403137207031,284.95001220703125,300.99627685546875,292.5984802246094,298.335205078125,297.335205078125,285.0378112792969,1.0,0.6357003450393677,0.3666958510875702,0.3666958510875702,1.0,1.0,-3.444407224655152,0.9395859241485596,2.504821300506592,0.1667600572109222,0.9988546967506408,0.9988546967506408,0.0,166.3665313720703,160.0,57558.01171875,0.0,3308.2138671875,1.0,279.4416809082031,283.1297607421875,295.5726928710937,299.22296142578125,293.1499938964844,293.1499938964844,279.1499938964844,31591.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257271885871888,1.0,0.0,0.0,3.734229803085327,3.734253883361816,9.30454973513406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.64453125,0.0,1595.163818359375,1895.4371337890625,0.0,3641.91552734375,0.9210448861122132,1.0,0.0,3.0,1.0,0.0
18108420,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.929233193397522,0.4787510633468628,0.4322669208049774,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.7084947228431702,0.5711873769760132,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9433415532112122,0.4992592632770538,0.3496142029762268,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8844290375709534,0.4173115789890289,0.3970804810523987,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7445545792579651,0.2453139424324035,1.1158217191696167,284.8912048339844,284.95001220703125,301.00299072265625,292.59393310546875,298.3441162109375,297.3451538085937,284.8868713378906,1.0,0.6345704793930054,0.3667158484458923,0.3667158484458923,1.0,1.0,-3.441801071166992,0.938806653022766,2.502994537353516,0.1665308326482772,0.9049474000930786,0.9049474000930786,0.0,164.7615203857422,160.0,58618.55859375,0.0,3292.739990234375,1.0,279.1961975097656,282.9530029296875,295.6324157714844,299.4573059082031,293.1499938964844,293.1499938964844,279.1499938964844,35434.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330798387527466,1.0,0.0,0.0,3.7401084899902335,3.740133285522461,9.333869002148276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0458984375,0.0,1631.4093017578125,1895.4371337890625,0.0,3709.3388671875,0.923237144947052,1.0,0.0,3.0,1.0,0.0
18108480,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9300176501274108,0.4778420627117157,0.4314474463462829,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.7116453051567078,0.5688707232475281,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9457308053970336,0.5006042718887329,0.3505405783653259,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8856658339500427,0.417297899723053,0.3970898985862732,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7455880045890808,0.2453752607107162,1.1161850690841677,284.8915100097656,284.95001220703125,301.0094299316406,292.5892944335937,298.34930419921875,297.3499450683594,284.8927307128906,1.0,0.6338991522789001,0.3667358458042145,0.3667358458042145,1.0,1.0,-3.439589500427246,0.9381548762321472,2.501434564590454,0.166334792971611,0.8836926817893982,0.8836926817893982,0.0,163.95297241210938,163.0,58468.5390625,0.0,3282.876953125,1.0,279.1572265625,282.956787109375,295.62127685546875,299.4072570800781,293.1499938964844,293.1499938964844,279.45001220703125,37751.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93630713224411,1.0,0.0,0.0,3.6763782501220703,3.6764028072357178,9.01848636658542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.0712890625,0.0,1575.9154052734375,1895.4371337890625,0.0,3738.8134765625,0.9122667908668518,1.0,0.0,3.0,1.0,0.0
18108540,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9304766058921814,0.4775924384593963,0.4308821856975555,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.7149222493171692,0.5674059987068176,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9477308988571168,0.5024758577346802,0.3516196012496948,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.886531412601471,0.4176385700702667,0.3971999585628509,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7463114857673645,0.2456311285495758,1.1167256832122805,285.0097045898437,284.95001220703125,301.0155639648437,292.58453369140625,298.3570251464844,297.358154296875,285.01171875,1.0,0.6336574554443359,0.3667558133602142,0.3667558133602142,1.0,1.0,-3.4392216205596924,0.9381014108657836,2.501120090484619,0.1662691980600357,0.96323961019516,0.96323961019516,0.0,163.48568725585938,163.0,57645.79296875,0.0,3279.288818359375,1.0,279.4020080566406,283.0971984863281,295.5609436035156,299.1940002441406,293.1499938964844,293.1499938964844,279.45001220703125,33996.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309422373771667,1.0,0.0,0.0,3.7209548950195312,3.7209792137146,9.238513598575082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.0400390625,0.0,1598.265869140625,1895.4371337890625,0.0,3689.77490234375,0.9211181998252868,1.0,0.0,3.0,1.0,0.0
18108600,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9312760233879088,0.4775649309158325,0.4308125674724579,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.718185305595398,0.5660637617111206,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9499557018280028,0.5045443177223206,0.3530149757862091,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8875778317451477,0.4181542694568634,0.3976282179355621,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7471813559532166,0.2460062950849533,1.1181803941726685,285.0068054199219,284.95001220703125,301.0214233398437,292.5796813964844,298.3653564453125,297.3671875,285.0057983398437,1.0,0.6338411569595337,0.3667758107185364,0.3667758107185364,1.0,1.0,-3.4414618015289307,0.938889503479004,2.5025722980499268,0.1664799451828003,0.9816715121269226,0.9816715121269226,0.0,163.17539978027344,166.0,57790.6796875,0.0,3282.64599609375,1.0,279.44268798828125,283.0927124023437,295.5628356933594,299.23931884765625,293.1499938964844,293.1499938964844,279.1499938964844,33287.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292940497398376,1.0,0.0,0.0,3.7857277393341056,3.785752534866333,9.56295252763084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.2705078125,0.0,1668.4276123046875,1895.4371337890625,0.0,3674.66845703125,0.93392813205719,1.0,0.0,3.0,1.0,0.0
18108660,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9311884045600892,0.4769529402256012,0.4305704534053802,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.7208026647567749,0.5658825039863586,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9513514637947084,0.5061500072479248,0.354314774274826,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.887949526309967,0.4183377027511596,0.3979870975017547,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7475383877754211,0.2461804449558258,1.119503378868103,284.8764343261719,284.95001220703125,301.0270080566406,292.57470703125,298.36822509765625,297.3696594238281,284.873779296875,1.0,0.6343275308609009,0.3665816485881805,0.3665816485881805,1.0,1.0,-3.4445393085479736,0.9393359422683716,2.505203485488892,0.1662214547395706,0.892059862613678,0.892059862613678,0.0,163.25845336914062,166.0,58793.8515625,0.0,3290.257568359375,1.0,279.1954345703125,282.9360046386719,295.6129455566406,299.4541320800781,293.1499938964844,293.1499938964844,279.1499938964844,37043.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361133575439452,1.0,0.0,0.0,3.764327764511109,3.764353036880493,9.45514386785362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.478515625,0.0,1672.173583984375,1895.4371337890625,0.0,3737.0458984375,0.9297329187393188,1.0,0.0,3.0,1.0,0.0
18108720,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9297215938568116,0.4761658012866974,0.4298791289329529,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7229602932929993,0.5672664642333984,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.951501488685608,0.5076064467430115,0.3553342819213867,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8872545957565308,0.4183623492717743,0.3980494141578674,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7470471262931824,0.2462244629859924,1.1199226379394531,284.8925476074219,284.95001220703125,301.03228759765625,292.5696105957031,298.3683166503906,297.36846923828125,284.89422607421875,1.0,0.6349878311157227,0.3663874864578247,0.3663874864578247,1.0,1.0,-3.4471774101257324,0.9395980834960938,2.5075793266296387,0.1658671796321869,0.8795598149299622,0.8795598149299622,0.0,163.79551696777344,184.0,58633.6953125,0.0,3299.535400390625,1.0,279.1570739746094,282.9542541503906,295.59783935546875,299.39422607421875,293.1499938964844,293.1499938964844,279.45001220703125,38570.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387437105178832,1.0,0.0,0.0,3.688337802886963,3.6883625984191895,9.0772573457798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.14111328125,0.0,1595.6756591796875,1895.4371337890625,0.0,3761.01513671875,0.9157431721687316,1.0,0.0,3.0,1.0,0.0
18108780,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.925346314907074,0.4760331511497497,0.429509162902832,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.7251613140106201,0.5736808776855469,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9487749934196472,0.5096027851104736,0.356563538312912,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8840409517288208,0.4187690913677215,0.3983019292354584,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7445956468582153,0.246488869190216,1.1208888292312622,285.0184631347656,284.95001220703125,301.03729248046875,292.5644226074219,298.3713684082031,297.3708801269531,285.02105712890625,1.0,0.637976884841919,0.3661933243274688,0.3661933243274688,1.0,1.0,-3.457364797592163,0.9423089623451232,2.515055894851685,0.1659555733203888,0.965862274169922,0.965862274169922,0.0,166.19419860839844,184.0,57909.375,0.0,3337.415283203125,1.0,279.4022521972656,283.10089111328125,295.5378112792969,299.1826477050781,293.1499938964844,293.1499938964844,279.45001220703125,34189.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330873489379884,1.0,0.0,0.0,3.733869791030884,3.7338943481445312,9.302756325269002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5966796875,0.0,1614.6341552734375,1895.4371337890625,0.0,3709.4072265625,0.9242953062057496,1.0,0.0,3.0,1.0,0.0
18108840,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9198512434959412,0.4761030673980713,0.4296526610851288,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.7268642783164978,0.5827423334121704,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9447846412658693,0.5117852687835693,0.3581335842609405,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8797941207885742,0.4193532764911651,0.3989183902740478,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7413720488548279,0.2468724697828292,1.1229815483093262,285.0234680175781,284.95001220703125,301.0419921875,292.55914306640625,298.37353515625,297.3718566894531,285.02313232421875,1.0,0.6421471834182739,0.365999162197113,0.365999162197113,1.0,1.0,-3.473572492599488,0.946945071220398,2.526627540588379,0.1668015718460083,0.9937892556190492,0.9937892556190492,0.0,169.7240753173828,202.0,58210.98828125,0.0,3396.379150390625,1.0,279.4427795410156,283.1015014648437,295.54205322265625,299.23748779296875,293.1499938964844,293.1499938964844,279.1499938964844,33142.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931544303894043,1.0,0.0,0.0,3.803570032119751,3.8035950660705566,9.65330741564685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.9248046875,0.0,1688.55224609375,1895.4371337890625,0.0,3695.288330078125,0.9379615783691406,1.0,0.0,3.0,1.0,0.0
18108900,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9127292037010192,0.4755691289901733,0.4296299517154693,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7273521423339844,0.5946909785270691,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.938991904258728,0.5134812593460083,0.3596139252185821,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8741819262504578,0.4195962250232696,0.3994863331317901,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7371155619621277,0.247038796544075,1.1250183582305908,284.8979187011719,284.95001220703125,301.0464172363281,292.55377197265625,298.3690795898437,297.3636779785156,284.8953552246094,1.0,0.6472494006156921,0.3658050000667572,0.3658050000667572,1.0,1.0,-3.492826461791992,0.9525481462478638,2.540278196334839,0.1680113077163696,0.9139425158500672,0.9139425158500672,0.0,174.36180114746094,202.0,59463.58984375,0.0,3469.733642578125,1.0,279.1949157714844,282.9442443847656,295.5951538085937,299.4681091308594,293.1499938964844,293.1499938964844,279.1499938964844,36216.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388422966003418,1.0,0.0,0.0,3.799222946166992,3.799248456954956,9.63125444286561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.9951171875,0.0,1707.29931640625,1895.4371337890625,0.0,3761.91259765625,0.9373400807380676,1.0,0.0,3.0,1.0,0.0
18108960,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9041898250579834,0.4748030006885528,0.4291460216045379,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.726765513420105,0.6095463633537292,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9312645196914672,0.5149789452552795,0.3608041405677795,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8671630024909973,0.4196444451808929,0.3997588753700256,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7317416071891785,0.247037187218666,1.1261342763900757,284.9104919433594,284.95001220703125,301.0505676269531,292.5483093261719,298.3594665527344,297.34912109375,284.9122619628906,1.0,0.6530134677886963,0.3654177188873291,0.3654177188873291,1.0,1.0,-3.5132110118865967,0.9579439163208008,2.555267095565796,0.1687696278095245,0.9055903553962708,0.9055903553962708,0.0,180.07901000976562,220.0,59591.015625,0.0,3553.06494140625,1.0,279.15679931640625,282.9543151855469,295.58380126953125,299.4294738769531,293.1499938964844,293.1499938964844,278.8500061035156,37471.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424071907997132,1.0,0.0,0.0,3.7487807273864746,3.7488059997558594,9.377204150951002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.4228515625,0.0,1657.1768798828125,1895.4371337890625,0.0,3794.31005859375,0.9284997582435608,1.0,0.0,3.0,1.0,0.0
18109020,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8956354856491089,0.4739681780338287,0.4286880791187286,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9990000128746032,0.7252537608146667,0.6259490847587585,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9228837490081788,0.5164200067520142,0.3620117306709289,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8597379326820374,0.4196108877658844,0.4000112414360046,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7259522676467896,0.2469453364610672,1.1270322799682615,284.8379821777344,284.95001220703125,301.054443359375,292.542724609375,298.34698486328125,297.3307800292969,284.8417663574219,1.0,0.6593134999275208,0.365030437707901,0.365030437707901,1.0,1.0,-3.535223960876465,0.9638048410415648,2.5714190006256104,0.1696323603391647,0.830395519733429,0.830395519733429,0.0,186.5131378173828,220.0,60334.57421875,0.0,3645.640869140625,1.0,278.8994445800781,282.8597106933594,295.5986328125,299.5655212402344,293.1499938964844,293.1499938964844,278.8500061035156,41751.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491790533065796,1.0,0.0,0.0,3.637510538101196,3.637535572052002,8.828803288452036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.6611328125,0.0,1562.2032470703125,1895.4371337890625,0.0,3855.5634765625,0.9047824144363404,1.0,0.0,3.0,1.0,0.0
18109080,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8868012428283691,0.4733467996120453,0.4281987845897674,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.7231470346450806,0.6435645818710327,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9142380952835084,0.5180442333221436,0.3632040917873382,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8521237969398499,0.4196694493293762,0.4002146124839782,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7198150157928467,0.2468699365854263,1.1276469230651855,284.8975830078125,284.95001220703125,301.0580139160156,292.5370788574219,298.3339538574219,297.3116455078125,284.9001770019531,1.0,0.6660082936286926,0.3646431863307953,0.3646431863307953,1.0,1.0,-3.558239459991455,0.9699666500091552,2.5882728099823,0.1705605536699295,0.8440908789634705,0.8440908789634705,0.0,193.56105041503903,223.0,60340.80078125,0.0,3745.538818359375,1.0,278.8582458496094,282.9131164550781,295.5654296875,299.4735107421875,293.1499938964844,293.1499938964844,279.1499938964844,40034.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507503509521484,1.0,0.0,0.0,3.553531646728516,3.553555488586426,8.425848818660597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.65234375,0.0,1457.8544921875,1895.4371337890625,0.0,3869.719482421875,0.8874514102935791,1.0,0.0,3.0,1.0,0.0
18109140,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8806050419807434,0.4732772409915924,0.4280382096767425,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.7211430668830872,0.6566706895828247,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9086955785751344,0.5201404094696045,0.3646077215671539,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8468711972236633,0.4200725257396698,0.4005916118621826,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7153605818748474,0.2469867616891861,1.128528714179993,285.0185852050781,284.95001220703125,301.061279296875,292.5313415527344,298.3240051269531,297.2971496582031,285.0199890136719,1.0,0.6709761619567871,0.3642559051513672,0.3642559051513672,1.0,1.0,-3.5770304203033447,0.9747485518455504,2.6022820472717285,0.171283021569252,0.9290470480918884,0.9290470480918884,0.0,199.00787353515625,223.0,59787.578125,0.0,3826.103271484375,1.0,279.0992126464844,283.0502014160156,295.5049743652344,299.26593017578125,293.1499938964844,293.1499938964844,279.1499938964844,34281.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945073425769806,1.0,0.0,0.0,3.610749244689941,3.610772609710693,8.699373097442731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.7431640625,0.0,1477.2159423828125,1895.4371337890625,0.0,3818.47314453125,0.8969062566757202,1.0,0.0,3.0,1.0,0.0
18109200,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8760802745819092,0.4732615351676941,0.4281940460205078,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.7193131446838379,0.6669500470161438,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9050686359405518,0.5223012566566467,0.3662240207195282,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.843096137046814,0.4205687940120697,0.4011934101581573,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7120056748390198,0.2471791803836822,1.1300028562545776,285.0160522460937,284.95001220703125,301.0643005371094,292.5255126953125,298.3160095214844,297.28564453125,285.01544189453125,1.0,0.6753738522529602,0.3638686239719391,0.3638686239719391,1.0,1.0,-3.594029903411865,0.9789498448371888,2.6150801181793213,0.1716935634613037,0.9503729343414308,0.9503729343414308,0.0,203.4480438232422,226.0,60091.4140625,0.0,3896.68603515625,1.0,279.141845703125,283.045166015625,295.50946044921875,299.3227844238281,293.1499938964844,293.1499938964844,278.8500061035156,33218.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436867237091064,1.0,0.0,0.0,3.680711030960083,3.680734872817993,9.039756605488948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.3466796875,0.0,1546.614990234375,1895.4371337890625,0.0,3805.913330078125,0.9103195071220398,1.0,0.0,3.0,1.0,0.0
18109260,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8719239830970764,0.4726349711418152,0.428070455789566,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7170131206512451,0.6761173605918884,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9019747376441956,0.5239566564559937,0.3676669597625732,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8397338390350342,0.4207106232643127,0.4016525447368622,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7088965773582458,0.2471656948328018,1.1311159133911133,284.8967590332031,284.95001220703125,301.0669860839844,292.5196228027344,298.30474853515625,297.2709045410156,284.8954772949219,1.0,0.6792181134223938,0.363262265920639,0.363262265920639,1.0,1.0,-3.608546495437622,0.9816960096359252,2.6268503665924072,0.1712630093097686,0.8725669384002686,0.8725669384002686,0.0,207.4662475585937,226.0,61165.546875,0.0,3958.84716796875,1.0,278.8977355957031,282.8985595703125,295.5592041015625,299.5454406738281,293.1499938964844,293.1499938964844,278.8500061035156,37019.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950669765472412,1.0,0.0,0.0,3.6595113277435294,3.659535646438599,8.935924711295229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.0947265625,0.0,1551.423583984375,1895.4371337890625,0.0,3868.99365234375,0.9063029885292052,1.0,0.0,3.0,1.0,0.0
18109320,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8659638166427612,0.4718140363693237,0.4275331497192383,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9961057901382446,0.7147233486175537,0.6781873106956482,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8970252871513367,0.5254412293434143,0.3688460886478424,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8348163366317749,0.4206689596176147,0.4018442928791046,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7042155861854553,0.2470128536224365,1.1315200328826904,284.911865234375,284.95001220703125,301.0694274902344,292.5136413574219,298.2936706542969,297.2572326660156,284.9124755859375,1.0,0.6821181774139404,0.362655907869339,0.362655907869339,1.0,1.0,-3.612665891647339,0.9810680747032166,2.6315979957580566,0.1700824350118637,0.8671393990516663,0.8671393990516663,0.0,212.47608947753903,229.0,61074.20703125,0.0,4000.310791015625,1.0,278.8577880859375,282.9122009277344,295.5450744628906,299.49444580078125,293.1499938964844,293.1499938964844,279.1499938964844,37971.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537025094032288,1.0,0.0,0.0,3.599709272384644,3.5997331142425537,8.646256901556626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.138671875,0.0,1492.4793701171875,1895.4371337890625,0.0,3896.255126953125,0.8955645561218262,1.0,0.0,3.0,1.0,0.0
18109380,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8607913255691528,0.4715029299259186,0.4271625578403473,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.991243064403534,0.7137424945831299,0.6768020391464233,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8928083181381226,0.5273609757423401,0.3701306581497192,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8305138945579529,0.4209109544754028,0.4020867645740509,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7000406980514526,0.2470265328884124,1.131945252418518,285.0173645019531,284.95001220703125,301.0715637207031,292.5075988769531,298.2890930175781,297.2528686523437,285.0182800292969,1.0,0.6843046545982361,0.3620495498180389,0.3620495498180389,1.0,1.0,-3.612788200378418,0.9791908860206604,2.6335973739624023,0.1680526286363601,0.9432787299156188,0.9432787299156188,0.0,216.9215240478516,229.0,60270.4609375,0.0,4028.203125,1.0,279.10028076171875,283.04034423828125,295.4865417480469,299.2838439941406,293.1499938964844,293.1499938964844,279.1499938964844,33887.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487585425376892,1.0,0.0,0.0,3.650336980819702,3.650360584259033,8.891176435099624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.7587890625,0.0,1517.73779296875,1895.4371337890625,0.0,3851.771240234375,0.905198872089386,1.0,0.0,3.0,1.0,0.0
18109440,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8575282096862793,0.4713256657123565,0.4271219074726105,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.988053560256958,0.713455080986023,0.6764065623283386,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8905435800552368,0.529408872127533,0.3716339468955993,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8278490900993347,0.4212777614593506,0.4025328755378723,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6974180340766907,0.2471491992473602,1.1329352855682373,285.0067749023437,284.95001220703125,301.07342529296875,292.5014953613281,298.2874450683594,297.25250244140625,285.0055236816406,1.0,0.6862533092498779,0.3614431917667389,0.3614431917667389,1.0,1.0,-3.6157965660095215,0.9782243967056274,2.6375720500946045,0.1663255989551544,0.9575252532958984,0.9575252532958984,0.0,220.10743713378903,232.0,60406.30859375,0.0,4055.765869140625,1.0,279.14215087890625,283.03045654296875,295.4871520996094,299.3282165527344,293.1499938964844,293.1499938964844,278.8500061035156,33284.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473798871040344,1.0,0.0,0.0,3.714852333068848,3.714876651763916,9.208235383084684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.9912109375,0.0,1585.8489990234375,1895.4371337890625,0.0,3839.327880859375,0.9179277420043944,1.0,0.0,3.0,1.0,0.0
18109500,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8545334935188293,0.470580518245697,0.4268540740013122,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.985194444656372,0.7128733396530151,0.6761605143547058,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.888581395149231,0.5309775471687317,0.3729929327964782,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8254664540290833,0.4213062226772308,0.4028572142124176,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.695084810256958,0.2470860481262207,1.133678913116455,284.8812866210937,284.95001220703125,301.07501220703125,292.49530029296875,298.2828674316406,297.2483215332031,284.8797607421875,1.0,0.6879288554191589,0.3608368337154388,0.3608368337154388,1.0,1.0,-3.618104934692383,0.9770272970199584,2.6410775184631348,0.1646450161933899,0.8713417053222656,0.8713417053222656,0.0,222.96128845214844,232.0,61315.1484375,0.0,4079.468505859375,1.0,278.8970642089844,282.880859375,295.5325622558594,299.5362548828125,293.1499938964844,293.1499938964844,278.8500061035156,37444.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953926682472229,1.0,0.0,0.0,3.683996438980103,3.684021234512329,9.055901841747982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.216796875,0.0,1582.2332763671875,1895.4371337890625,0.0,3898.26708984375,0.9119287133216858,1.0,0.0,3.0,1.0,0.0
18109560,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8512500524520874,0.4697171449661255,0.4261661767959595,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9820844531059264,0.7122678160667419,0.6756383180618286,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8863430023193359,0.5324429273605347,0.3740736246109009,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.822853147983551,0.4212043881416321,0.4028851687908172,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6925294995307922,0.2469300478696823,1.133578896522522,284.9004821777344,284.95001220703125,301.0762939453125,292.4890441894531,298.2784729003906,297.2434387207031,284.9017028808594,1.0,0.6892713308334351,0.360516756772995,0.360516756772995,1.0,1.0,-3.617864370346069,0.9758764505386353,2.6419878005981445,0.1635293066501617,0.8637340664863586,0.8637340664863586,0.0,225.79605102539065,235.0,61098.015625,0.0,4096.36083984375,1.0,278.85760498046875,282.9016418457031,295.5149841308594,299.4696044921875,293.1499938964844,293.1499938964844,279.1499938964844,38584.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562397599220276,1.0,0.0,0.0,3.6093599796295166,3.609384059906006,8.692680353306059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.7431640625,0.0,1507.5418701171875,1895.4371337890625,0.0,3918.9970703125,0.8982125520706177,1.0,0.0,3.0,1.0,0.0
18109620,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8488416075706482,0.4694458842277527,0.4257162511348724,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9797618985176086,0.7123333811759949,0.6754407286643982,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.88499915599823,0.5344237685203552,0.3753110468387604,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8209511041641235,0.4214497208595276,0.4030168056488037,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6906471848487854,0.2469859570264816,1.1336911916732788,285.01123046875,284.95001220703125,301.0772705078125,292.48272705078125,298.2782287597656,297.2440795898437,285.01226806640625,1.0,0.6905021071434021,0.3601967096328735,0.3601967096328735,1.0,1.0,-3.6188595294952393,0.9751793742179872,2.6436803340911865,0.1624715030193328,0.9406626224517822,0.9406626224517822,0.0,228.021728515625,235.0,60287.09765625,0.0,4112.75830078125,1.0,279.1004333496094,283.03448486328125,295.4557800292969,299.2540588378906,293.1499938964844,293.1499938964844,279.1499938964844,34183.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506565928459167,1.0,0.0,0.0,3.6566903591156006,3.656714200973511,8.922152687773632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.1455078125,0.0,1527.009521484375,1895.4371337890625,0.0,3868.875244140625,0.9068865776062012,1.0,0.0,3.0,1.0,0.0
18109680,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8474024534225464,0.4693157374858856,0.4256551861763,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9783781170845032,0.7126380205154419,0.6757381558418274,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8846505880355835,0.5365397930145264,0.3768134117126465,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8198783993721008,0.4218311011791229,0.4034091830253601,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6895737648010254,0.2471522390842437,1.134578824043274,285.00347900390625,284.95001220703125,301.0780029296875,292.47637939453125,298.27935791015625,297.24658203125,285.0024108886719,1.0,0.6917835474014282,0.3598766326904297,0.3598766326904297,1.0,1.0,-3.6224887371063232,0.9753097891807556,2.647178888320923,0.1617040634155273,0.9552255272865297,0.9552255272865297,0.0,229.662353515625,238.0,60415.9921875,0.0,4132.509765625,1.0,279.1421813964844,283.0273132324219,295.4573974609375,299.2981262207031,293.1499938964844,293.1499938964844,278.8500061035156,33488.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488762617111206,1.0,0.0,0.0,3.7181930541992174,3.718217372894287,9.22480467124842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.69921875,0.0,1591.224853515625,1895.4371337890625,0.0,3852.832763671875,0.9188418984413148,1.0,0.0,3.0,1.0,0.0
18109740,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8456929922103882,0.468617171049118,0.4253879487514496,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9767475128173828,0.7124039530754089,0.6758838295936584,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8840286731719971,0.5381685495376587,0.378184974193573,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8186022639274597,0.4218767583370209,0.4037052989006042,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6883316040039062,0.2471254467964172,1.1352970600128174,284.8805847167969,284.95001220703125,301.07843017578125,292.4699401855469,298.2768859863281,297.2444152832031,284.8792419433594,1.0,0.6929932236671448,0.3595565557479858,0.3595565557479858,1.0,1.0,-3.625220060348511,0.9751498699188232,2.6500701904296875,0.160966083407402,0.8700664043426514,0.8700664043426514,0.0,231.44122314453125,238.0,61320.44140625,0.0,4150.76123046875,1.0,278.89703369140625,282.8802185058594,295.5040588378906,299.5069274902344,293.1499938964844,293.1499938964844,278.8500061035156,37613.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551817178726196,1.0,0.0,0.0,3.684555530548096,3.684580087661743,9.058650221049902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.3759765625,0.0,1584.139892578125,1895.4371337890625,0.0,3909.52099609375,0.9121849536895752,1.0,0.0,3.0,1.0,0.0
18109800,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8433563113212585,0.4677950143814087,0.4247114062309265,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9744649529457092,0.7120024561882019,0.6755881309509277,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8827596306800842,0.5396894216537476,0.3792830109596252,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8167760372161865,0.421791672706604,0.4037193655967712,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6865695714950562,0.2469982951879501,1.1352001428604126,284.90093994140625,284.95001220703125,301.0785827636719,292.4634704589844,298.2732849121094,297.24090576171875,284.90216064453125,1.0,0.694010853767395,0.3592365086078644,0.3592365086078644,1.0,1.0,-3.625273942947388,0.974147617816925,2.6511261463165283,0.1599321067333221,0.8632988929748535,0.8632988929748535,0.0,233.525619506836,241.0,61106.02734375,0.0,4163.81787109375,1.0,278.85760498046875,282.90185546875,295.4874572753906,299.4415283203125,293.1499938964844,293.1499938964844,279.1499938964844,38644.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573636651039124,1.0,0.0,0.0,3.6095917224884033,3.6096158027648926,8.693796189618297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.51171875,0.0,1508.2459716796875,1895.4371337890625,0.0,3929.050537109375,0.8983210921287537,1.0,0.0,3.0,1.0,0.0
18109860,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8415892720222473,0.4675491750240326,0.4242713451385498,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9727139472961426,0.7121748328208923,0.6755138039588928,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.882074773311615,0.5417203307151794,0.3805412054061889,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8154062628746033,0.422047346830368,0.4038428664207458,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6852306723594666,0.2470747679471969,1.1353237628936768,285.0118103027344,284.95001220703125,301.07843017578125,292.4569396972656,298.2734375,297.24237060546875,285.01287841796875,1.0,0.6950136423110962,0.3589437901973724,0.3589437901973724,1.0,1.0,-3.626458406448364,0.9735878705978394,2.6528706550598145,0.158968448638916,0.94052255153656,0.94052255153656,0.0,235.23199462890625,241.0,60295.91015625,0.0,4177.552734375,1.0,279.1004333496094,283.0347900390625,295.4289245605469,299.2270202636719,293.1499938964844,293.1499938964844,279.1499938964844,34200.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951723039150238,1.0,0.0,0.0,3.656956672668457,3.656980514526367,8.923452696762979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.9609375,0.0,1527.4339599609375,1895.4371337890625,0.0,3878.47119140625,0.9069647789001464,1.0,0.0,3.0,1.0,0.0
18109920,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8405680656433105,0.4674339592456817,0.4242143034934997,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9717240929603576,0.7125251293182373,0.6758673787117004,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8821602463722229,0.5438772439956665,0.3820646703243255,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8146883249282837,0.4224326610565185,0.4042276740074157,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.684518039226532,0.2472549825906753,1.136220932006836,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.27471923828125,297.2453918457031,285.0030517578125,1.0,0.6961330771446228,0.3586511015892029,0.3586511015892029,1.0,1.0,-3.630187749862671,0.9738307595252992,2.6563570499420166,0.1582899838685989,0.9553080797195436,0.9553080797195436,0.0,236.51612854003903,244.0,60425.58203125,0.0,4195.46240234375,1.0,279.1421813964844,283.02764892578125,295.4308776855469,299.2716369628906,293.1499938964844,293.1499938964844,278.8500061035156,33492.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499191045761108,1.0,0.0,0.0,3.718483924865722,3.718508243560791,9.226247357219108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.2646484375,0.0,1591.5875244140625,1895.4371337890625,0.0,3862.233154296875,0.918913722038269,1.0,0.0,3.0,1.0,0.0
18109980,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8391766548156738,0.4667464196681976,0.4239492118358612,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.970347225666046,0.712300717830658,0.6760286092758179,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8818570971488953,0.545534610748291,0.3834530711174011,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8136637210845947,0.4224769175052643,0.404515266418457,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6835436820983887,0.2472362518310547,1.1369425058364868,284.8812255859375,284.95001220703125,301.0772705078125,292.4437255859375,298.2723388671875,297.2436218261719,284.8798828125,1.0,0.6972258687019348,0.3583583831787109,0.3583583831787109,1.0,1.0,-3.632954835891724,0.9737640619277954,2.6591906547546387,0.1576361656188964,0.8703615069389343,0.8703615069389343,0.0,238.05039978027344,244.0,61333.12890625,0.0,4212.37255859375,1.0,278.89703369140625,282.8804626464844,295.4776306152344,299.48077392578125,293.1499938964844,293.1499938964844,278.8500061035156,37602.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562219381332396,1.0,0.0,0.0,3.685104131698608,3.685128927230835,9.061348578143224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.6513671875,0.0,1584.6790771484375,1895.4371337890625,0.0,3918.8369140625,0.91230708360672,1.0,0.0,3.0,1.0,0.0
