time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110040,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8371074795722961,0.4659311771392822,0.4232746958732605,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.968216598033905,0.7118870615959167,0.6757250428199768,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8808421492576599,0.5470797419548035,0.3845637440681457,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8120193481445312,0.4223863780498504,0.4045194983482361,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.681997537612915,0.2471119165420532,1.1368385553359983,284.9013061523437,284.95001220703125,301.0762939453125,292.43707275390625,298.26873779296875,297.24041748046875,284.90252685546875,1.0,0.6981576681137085,0.3580656945705414,0.3580656945705414,1.0,1.0,-3.6329965591430655,0.972842574119568,2.660153865814209,0.1566844135522842,0.863579273223877,0.863579273223877,0.0,239.96681213378903,247.0,61120.16015625,0.0,4224.38232421875,1.0,278.85760498046875,282.9018249511719,295.4610595703125,299.4156494140625,293.1499938964844,293.1499938964844,279.1499938964844,38632.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584161639213562,1.0,0.0,0.0,3.6104836463928223,3.610507726669312,8.698092983649985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.2021484375,0.0,1509.1300048828125,1895.4371337890625,0.0,3938.455078125,0.8985081315040588,1.0,0.0,3.0,1.0,0.0
18110100,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8355258107185364,0.4656869769096374,0.4228342175483703,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.966564953327179,0.7120334506034851,0.6756283044815063,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8803327679634094,0.5491381883621216,0.3858361840248108,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8107698559761047,0.4226343035697937,0.4046322703361511,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.680808424949646,0.2471879571676254,1.1369458436965942,285.0119934082031,284.95001220703125,301.07501220703125,292.43035888671875,298.2687072753906,297.2420654296875,285.0130310058594,1.0,0.6990959644317627,0.3577729761600494,0.3577729761600494,1.0,1.0,-3.6341381072998047,0.9722713232040404,2.6618669033050537,0.1557172983884811,0.9407690763473512,0.9407690763473512,0.0,241.55776977539065,247.0,60307.56640625,0.0,4237.33349609375,1.0,279.1004638671875,283.0346069335937,295.40240478515625,299.2010192871094,293.1499938964844,293.1499938964844,279.1499938964844,34198.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527862071990968,1.0,0.0,0.0,3.657848596572876,3.657872438430786,8.927806334213528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.1572265625,0.0,1528.4102783203125,1895.4371337890625,0.0,3888.02783203125,0.9071592688560486,1.0,0.0,3.0,1.0,0.0
18110160,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8346221446990967,0.4655713737010956,0.422774463891983,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9656435251235962,0.7123491764068604,0.6759503483772278,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8805304169654846,0.5513206124305725,0.3873759806156158,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8101316094398499,0.4230102598667145,0.4050059616565704,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6801910996437073,0.2473658770322799,1.1378223896026611,285.0041809082031,284.95001220703125,301.07342529296875,292.4236145019531,298.269775390625,297.2452392578125,285.0031433105469,1.0,0.7001655697822571,0.3574744462966919,0.3574744462966919,1.0,1.0,-3.637807846069336,0.972472071647644,2.665335893630981,0.1550088822841644,0.9555501937866212,0.9555501937866212,0.0,242.7626342773437,250.0,60435.48828125,0.0,4254.68359375,1.0,279.1422119140625,283.0274658203125,295.4041442871094,299.245361328125,293.1499938964844,293.1499938964844,278.8500061035156,33492.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509836435317992,1.0,0.0,0.0,3.719318628311157,3.7193429470062256,9.230390674019872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.9541015625,0.0,1592.5509033203125,1895.4371337890625,0.0,3871.819091796875,0.919099748134613,1.0,0.0,3.0,1.0,0.0
18110220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8333398699760437,0.4648846089839935,0.4225075542926788,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.964302897453308,0.7120856046676636,0.6760751605033875,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8803249597549438,0.5529956817626953,0.3887780010700226,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8091651201248169,0.4230434000492096,0.40528205037117,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6793015599250793,0.2473429590463638,1.138520359992981,284.8812561035156,284.95001220703125,301.0715637207031,292.4168395996094,298.26715087890625,297.2435607910156,284.8799133300781,1.0,0.7012185454368591,0.3571758866310119,0.3571758866310119,1.0,1.0,-3.640503168106079,0.9723591208457948,2.66814398765564,0.1543245762586593,0.8705679774284363,0.8705679774284363,0.0,244.24240112304688,250.0,61343.19921875,0.0,4271.138671875,1.0,278.8970031738281,282.8802185058594,295.4507751464844,299.4543151855469,293.1499938964844,293.1499938964844,278.8500061035156,37600.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572882056236268,1.0,0.0,0.0,3.685961961746216,3.6859865188598633,9.065567496691074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.48046875,0.0,1585.6383056640625,1895.4371337890625,0.0,3928.3759765625,0.9124994874000548,1.0,0.0,3.0,1.0,0.0
18110280,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8313874006271362,0.464069664478302,0.4218325912952423,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9621816873550416,0.7116305232048035,0.6757326722145081,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8794097900390625,0.5545576810836792,0.3898988664150238,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8075600266456604,0.4229406416416168,0.4052739441394806,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6778444051742554,0.24721260368824,1.1383872032165527,284.9011535644531,284.95001220703125,301.0694274902344,292.4100341796875,298.2633056640625,297.2404479980469,284.90240478515625,1.0,0.7021175026893616,0.3568773567676544,0.3568773567676544,1.0,1.0,-3.6404597759246826,0.9713897705078124,2.66907000541687,0.1533437818288803,0.863663375377655,0.863663375377655,0.0,246.121337890625,253.0,61127.93359375,0.0,4282.71142578125,1.0,278.85760498046875,282.9014587402344,295.43408203125,299.3889465332031,293.1499938964844,293.1499938964844,279.1499938964844,38636.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594849944114684,1.0,0.0,0.0,3.611263275146485,3.6112873554229736,8.701850333636685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.0341796875,0.0,1510.018310546875,1895.4371337890625,0.0,3947.993896484375,0.8986821174621582,1.0,0.0,3.0,1.0,0.0
18110340,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8298896551132202,0.4638232886791229,0.4213905036449432,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.960533082485199,0.7117338180541992,0.6755957007408142,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8789730072021484,0.5566389560699463,0.3911840319633484,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8063336610794067,0.4231764674186706,0.4053743779659271,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6767197847366333,0.2472820729017257,1.1384618282318115,285.01177978515625,284.95001220703125,301.0669860839844,292.4031982421875,298.26300048828125,297.2421875,285.0128173828125,1.0,0.7030279636383057,0.3565787971019745,0.3565787971019745,1.0,1.0,-3.641512393951416,0.9707682728767396,2.6707441806793213,0.1523462384939193,0.940745174884796,0.940745174884796,0.0,247.6859436035156,253.0,60311.30078125,0.0,4295.30126953125,1.0,279.1004638671875,283.03424072265625,295.3752136230469,299.1739501953125,293.1499938964844,293.1499938964844,279.1499938964844,34207.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538501501083374,1.0,0.0,0.0,3.6584219932556152,3.6584455966949454,8.930604735724046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.306640625,0.0,1529.1192626953125,1895.4371337890625,0.0,3897.580078125,0.9072922468185424,1.0,0.0,3.0,1.0,0.0
18110400,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8290374279022217,0.4637049734592438,0.4213278889656067,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9596139788627625,0.7120051383972168,0.6758763194084167,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8792149424552917,0.5588439106941223,0.3927394449710846,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.805712103843689,0.4235401749610901,0.4057361781597137,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.676141083240509,0.2474534958600998,1.1393067836761477,285.00396728515625,284.95001220703125,301.0643005371094,292.3963623046875,298.2637939453125,297.24542236328125,285.0029296875,1.0,0.7040731906890869,0.3562802672386169,0.3562802672386169,1.0,1.0,-3.6450953483581534,0.9709346890449524,2.6741607189178467,0.1516235917806625,0.9554491639137268,0.9554491639137268,0.0,248.8722381591797,256.0,60436.6796875,0.0,4312.3896484375,1.0,279.1422119140625,283.0271301269531,295.3768310546875,299.2179260253906,293.1499938964844,293.1499938964844,278.8500061035156,33503.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520367383956908,1.0,0.0,0.0,3.719665288925171,3.71968936920166,9.232110187440412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.27734375,0.0,1593.029296875,1895.4371337890625,0.0,3881.291748046875,0.9191867113113404,1.0,0.0,3.0,1.0,0.0
18110460,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8278132677078247,0.4630177021026611,0.4210589528083801,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9582672119140624,0.7116971611976624,0.6759591102600098,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8790586590766907,0.560534656047821,0.3941543698310852,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8047573566436768,0.4235605001449585,0.4060001075267792,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6752963662147522,0.2474236190319061,1.1399731636047363,284.8811340332031,284.95001220703125,301.061279296875,292.38946533203125,298.2608947753906,297.24383544921875,284.8797912597656,1.0,0.7051042318344116,0.3559801578521728,0.3559801578521728,1.0,1.0,-3.647700548171997,0.9707837700843812,2.6769168376922607,0.1509230583906173,0.870464563369751,0.870464563369751,0.0,250.33941650390625,256.0,61342.40234375,0.0,4328.5927734375,1.0,278.8970031738281,282.8800354003906,295.4233093261719,299.426513671875,293.1499938964844,293.1499938964844,278.8500061035156,37613.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583296179771424,1.0,0.0,0.0,3.686038017272949,3.6860625743865967,9.065940957952988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.8359375,0.0,1585.8262939453125,1895.4371337890625,0.0,3937.681884765625,0.9125264286994934,1.0,0.0,3.0,1.0,0.0
18110520,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8259341716766357,0.4622030854225158,0.4203840792179107,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9561330080032348,0.7111985683441162,0.6755755543708801,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8782087564468384,0.5621127486228943,0.3952853381633758,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8031723499298096,0.4234449565410614,0.4059797823429107,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6739007234573364,0.2472859025001526,1.1398069858551023,284.9010314941406,284.95001220703125,301.0580139160156,292.382568359375,298.2568054199219,297.24078369140625,284.9022521972656,1.0,0.7059829831123352,0.3556800484657287,0.3556800484657287,1.0,1.0,-3.6475656032562256,0.9697782397270204,2.6777873039245605,0.149928405880928,0.8635157942771912,0.8635157942771912,0.0,252.2089385986328,259.0,61124.31640625,0.0,4339.880859375,1.0,278.85760498046875,282.9013366699219,295.406494140625,299.3609313964844,293.1499938964844,293.1499938964844,279.1499938964844,38648.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605177640914916,1.0,0.0,0.0,3.6111481189727774,3.611172199249268,8.701294973434415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.62890625,0.0,1509.98046875,1895.4371337890625,0.0,3957.199951171875,0.8986643552780151,1.0,0.0,3.0,1.0,0.0
18110580,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8244894742965698,0.4619545042514801,0.4199411571025848,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9544734358787536,0.7112577557563782,0.6753976941108704,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8778215050697327,0.5642163157463074,0.3965834081172943,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8019741177558899,0.4236682653427124,0.406068205833435,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6728225946426392,0.2473480999469757,1.139848232269287,285.01153564453125,284.95001220703125,301.054443359375,292.3756408691406,298.2562561035156,297.2425842285156,285.0125427246094,1.0,0.7068747282028198,0.3553799390792846,0.3553799390792846,1.0,1.0,-3.648528814315796,0.9691202640533448,2.679408550262451,0.1489165276288986,0.9404761791229248,0.9404761791229248,0.0,253.766342163086,259.0,60304.4140625,0.0,4352.22265625,1.0,279.1004638671875,283.0340881347656,295.3475646972656,299.1456604003906,293.1499938964844,293.1499938964844,279.1499938964844,34218.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548701643943788,1.0,0.0,0.0,3.65813422203064,3.65815782546997,8.929200134843995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1689453125,0.0,1528.875244140625,1895.4371337890625,0.0,3906.728759765625,0.9072341322898864,1.0,0.0,3.0,1.0,0.0
18110640,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.823668360710144,0.4618331491947174,0.4198758602142334,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.953545093536377,0.7114840745925903,0.6756365895271301,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8780917525291443,0.5664430856704712,0.3981542587280273,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.801374077796936,0.424019306898117,0.4064182043075561,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6722699999809265,0.247512549161911,1.1406612396240234,285.00372314453125,284.95001220703125,301.0505676269531,292.36871337890625,298.2567443847656,297.2458190917969,285.002685546875,1.0,0.707902193069458,0.3550798296928406,0.3550798296928406,1.0,1.0,-3.652024269104004,0.9692484140396118,2.6827757358551025,0.1481783539056778,0.9550915956497192,0.9550915956497192,0.0,254.94775390625,262.0,60427.3828125,0.0,4369.12548828125,1.0,279.1422119140625,283.02703857421875,295.3490295410156,299.1893310546875,293.1499938964844,293.1499938964844,278.8500061035156,33514.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530401229858398,1.0,0.0,0.0,3.719165802001953,3.7191898822784415,9.229631245943892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.17578125,0.0,1592.539306640625,1895.4371337890625,0.0,3890.308349609375,0.9190815687179564,1.0,0.0,3.0,1.0,0.0
18110700,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.822482168674469,0.4611453115940094,0.4196051359176636,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9521875381469728,0.7111318707466125,0.6756776571273804,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8779723644256592,0.5681491494178772,0.3995820581912994,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8004516363143921,0.4240265786647796,0.4066700935363769,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6714609861373901,0.2474756687879562,1.141296625137329,284.88104248046875,284.95001220703125,301.0464172363281,292.3617858886719,298.2535705566406,297.2442626953125,284.8797302246094,1.0,0.7089159488677979,0.3547797501087188,0.3547797501087188,1.0,1.0,-3.654540777206421,0.9690645337104796,2.685476303100586,0.1474687308073043,0.8701438903808594,0.8701438903808594,0.0,256.4117431640625,262.0,61330.65625,0.0,4385.13427734375,1.0,278.89703369140625,282.88018798828125,295.3954772949219,299.3976745605469,293.1499938964844,293.1499938964844,278.8500061035156,37630.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959319829940796,1.0,0.0,0.0,3.685194253921509,3.685218811035156,9.061790819941962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.83984375,0.0,1584.993896484375,1895.4371337890625,0.0,3946.520263671875,0.9123489260673524,1.0,0.0,3.0,1.0,0.0
18110760,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8206520676612854,0.4603312313556671,0.4189306795597076,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9500431418418884,0.7105904817581177,0.675253689289093,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8771772980690002,0.569743275642395,0.4007231593132019,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.798915684223175,0.423898309469223,0.4066376984119415,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6701197624206543,0.2473309189081192,1.141099214553833,284.9010314941406,284.95001220703125,301.0419921875,292.3548278808594,298.2492370605469,297.24127197265625,284.9022521972656,1.0,0.7097781896591187,0.3544906675815582,0.3544906675815582,1.0,1.0,-3.65431809425354,0.9680625200271606,2.68625545501709,0.1465015262365341,0.8632386922836304,0.8632386922836304,0.0,258.2782592773437,265.0,61110.3359375,0.0,4396.1826171875,1.0,278.85760498046875,282.9015808105469,295.378662109375,299.3319091796875,293.1499938964844,293.1499938964844,279.1499938964844,38658.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614981412887572,1.0,0.0,0.0,3.6101231575012207,3.61014723777771,8.696356417203788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.2109375,0.0,1508.93212890625,1895.4371337890625,0.0,3965.92919921875,0.8984492421150208,1.0,0.0,3.0,1.0,0.0
18110820,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.819241464138031,0.460080474615097,0.4184871912002563,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9483753442764282,0.710606038570404,0.6750355958938599,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.876832127571106,0.5718690156936646,0.4020341634750366,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7977548241615295,0.4241090714931488,0.4067143499851227,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6690832376480103,0.2473862320184707,1.1411093473434448,285.0113525390625,284.95001220703125,301.03729248046875,292.3478698730469,298.2484741210937,297.2431030273437,285.0123596191406,1.0,0.710654079914093,0.3542016148567199,0.3542016148567199,1.0,1.0,-3.655196189880371,0.967410147190094,2.687786102294922,0.1455190926790237,0.940037965774536,0.940037965774536,0.0,259.8329162597656,265.0,60288.33203125,0.0,4408.31005859375,1.0,279.1004333496094,283.0341796875,295.31964111328125,299.11651611328125,293.1499938964844,293.1499938964844,279.1499938964844,34225.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558374285697936,1.0,0.0,0.0,3.6570348739624015,3.657058715820313,8.923834684537724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9609375,0.0,1527.7047119140625,1895.4371337890625,0.0,3915.39501953125,0.9069925546646118,1.0,0.0,3.0,1.0,0.0
18110880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8184396028518677,0.4599558711051941,0.4184192419052124,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.94743812084198,0.7107877135276794,0.6752332448959351,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8771257400512695,0.5741172432899475,0.4036204516887665,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7971748113632202,0.4244472086429596,0.4070524275302887,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.668553352355957,0.2475440204143524,1.141892433166504,285.0035095214844,284.95001220703125,301.03228759765625,292.3409118652344,298.2487487792969,297.24639892578125,285.0024719238281,1.0,0.7116658687591553,0.3539125323295593,0.3539125323295593,1.0,1.0,-3.658607006072998,0.9675418138504028,2.6910653114318848,0.1448091864585876,0.9545653462409972,0.9545653462409972,0.0,261.01287841796875,268.0,60409.68359375,0.0,4425.05126953125,1.0,279.1421813964844,283.0271911621094,295.3210754394531,299.15997314453125,293.1499938964844,293.1499938964844,278.8500061035156,33522.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539913535118104,1.0,0.0,0.0,3.7179248332977295,3.717949151992798,9.22347396681289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.935546875,0.0,1591.1744384765625,1895.4371337890625,0.0,3898.846923828125,0.9188072681427002,1.0,0.0,3.0,1.0,0.0
18110940,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8172760605812073,0.4592674374580383,0.4181466996669769,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9460734128952026,0.7103918790817261,0.6752330660820007,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8770383596420288,0.5758384466171265,0.4050609767436981,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7962813377380371,0.4244413077831268,0.4072921872138977,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6677770018577576,0.2475005388259887,1.1424988508224487,284.8810119628906,284.95001220703125,301.0270080566406,292.3339538574219,298.2453308105469,297.2448425292969,284.8797302246094,1.0,0.712664008140564,0.353623479604721,0.353623479604721,1.0,1.0,-3.6610376834869385,0.9673620462417604,2.6936755180358887,0.1441295892000198,0.8696914315223694,0.8696914315223694,0.0,262.47613525390625,268.0,61310.6484375,0.0,4440.88232421875,1.0,278.8970642089844,282.8805847167969,295.3675231933594,299.3681335449219,293.1499938964844,293.1499938964844,278.8500061035156,37645.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960259735584259,1.0,0.0,0.0,3.683621644973755,3.6836462020874015,9.054058409674326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.865234375,0.0,1583.324951171875,1895.4371337890625,0.0,3954.900634765625,0.9120071530342102,1.0,0.0,3.0,1.0,0.0
18111000,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8154726624488831,0.4584540128707886,0.4174727201461792,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9439278244972228,0.7098085880279541,0.6747695207595825,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8762930631637573,0.5774487257003784,0.4062122106552124,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.794791579246521,0.424300342798233,0.4072477519512176,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6664873957633972,0.2473493069410324,1.1422725915908811,284.9010009765625,284.95001220703125,301.0214233398437,292.3269958496094,298.24072265625,297.2419128417969,284.9022216796875,1.0,0.7135111093521118,0.3533343970775604,0.3533343970775604,1.0,1.0,-3.6607308387756334,0.9663338661193848,2.69439697265625,0.143162116408348,0.8627949953079224,0.8627949953079224,0.0,264.3410949707031,271.0,61088.30859375,0.0,4451.70556640625,1.0,278.85760498046875,282.9019775390625,295.3507080078125,299.30230712890625,293.1499938964844,293.1499938964844,279.1499938964844,38668.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624295830726624,1.0,0.0,0.0,3.6084392070770255,3.608463525772095,8.688245998200728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9375,0.0,1507.160888671875,1895.4371337890625,0.0,3974.21337890625,0.898077130317688,1.0,0.0,3.0,1.0,0.0
18111060,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8140783309936523,0.4582008719444275,0.4170286655426025,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9422591328620912,0.7097809910774231,0.6745119690895081,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8759861588478088,0.5795965194702148,0.4075361490249634,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7936658263206482,0.4244983196258545,0.4073125123977661,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6654903888702393,0.2473981976509094,1.14225435256958,285.0111694335937,284.95001220703125,301.0155639648437,292.3200378417969,298.2397155761719,297.2437744140625,285.0121765136719,1.0,0.7143722176551819,0.3530620336532593,0.3530620336532593,1.0,1.0,-3.6615278720855713,0.9657034277915956,2.695824384689331,0.1422274857759475,0.9394840002059937,0.9394840002059937,0.0,265.8941955566406,271.0,60265.26171875,0.0,4463.6328125,1.0,279.10040283203125,283.03448486328125,295.29168701171875,299.0868225097656,293.1499938964844,293.1499938964844,279.1499938964844,34228.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567570090293884,1.0,0.0,0.0,3.655320405960083,3.655344009399414,8.91546847014979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.982421875,0.0,1525.82177734375,1895.4371337890625,0.0,3923.62548828125,0.9066103100776672,1.0,0.0,3.0,1.0,0.0
18111120,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8132848739624023,0.4580727219581604,0.4169578552246094,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9413164258003236,0.7099183797836304,0.6746686697006226,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8763004541397095,0.5818659663200378,0.4091376662254333,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7931039929389954,0.4248231947422027,0.4076384902000427,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6649817824363708,0.247549682855606,1.1430094242095947,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2397766113281,297.2471008300781,285.00225830078125,1.0,0.7153692245483398,0.3527896404266357,0.3527896404266357,1.0,1.0,-3.664856433868408,0.965857982635498,2.69899845123291,0.1415675729513168,0.953913688659668,0.953913688659668,0.0,267.07373046875,274.0,60385.51171875,0.0,4480.21923828125,1.0,279.1421813964844,283.0274963378906,295.2931213378906,299.1301574707031,293.1499938964844,293.1499938964844,278.8500061035156,33526.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548959732055664,1.0,0.0,0.0,3.716113805770874,3.7161381244659424,9.21448986446194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.85546875,0.0,1589.1361083984375,1895.4371337890625,0.0,3906.9599609375,0.91840261220932,1.0,0.0,3.0,1.0,0.0
18111180,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8121286034584045,0.4573834836483001,0.4166832864284515,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9399507641792296,0.7094796895980835,0.6746278405189514,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8762421011924744,0.5836018919944763,0.4105907380580902,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7922376394271851,0.4248039126396179,0.4078658521175384,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.664236307144165,0.2475000321865081,1.1435885429382324,284.8810119628906,284.95001220703125,301.00299072265625,292.30615234375,298.2361145019531,297.2455749511719,284.8797607421875,1.0,0.7163525223731995,0.3525172472000122,0.3525172472000122,1.0,1.0,-3.667202949523926,0.9657016396522522,2.7015013694763184,0.1409396529197693,0.8691356182098389,0.8691356182098389,0.0,268.5369873046875,274.0,61284.22265625,0.0,4495.87744140625,1.0,278.8970947265625,282.88116455078125,295.339599609375,299.33819580078125,293.1499938964844,293.1499938964844,278.8500061035156,37660.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961154580116272,1.0,0.0,0.0,3.681484937667847,3.681509494781494,9.043558293342358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.1650390625,0.0,1581.0111083984375,1895.4371337890625,0.0,3962.871337890625,0.9115382432937622,1.0,0.0,3.0,1.0,0.0
18111240,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8103281259536743,0.4565706849098205,0.4160097241401672,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.937815487384796,0.7088553309440613,0.6741254329681396,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8755426406860352,0.5852279663085938,0.4117518663406372,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7907921671867371,0.4246501326560974,0.4078092575073242,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6629961133003235,0.2473428696393966,1.1433358192443848,284.90106201171875,284.95001220703125,300.99627685546875,292.2991943359375,298.2312927246094,297.2426452636719,284.9022827148437,1.0,0.7171851396560669,0.3522448539733886,0.3522448539733886,1.0,1.0,-3.666815042495728,0.9647001028060912,2.702115058898926,0.1400268375873565,0.8623069524765015,0.8623069524765015,0.0,270.4008178710937,277.0,61060.5859375,0.0,4506.48291015625,1.0,278.8576354980469,282.90264892578125,295.3228454589844,299.2723693847656,293.1499938964844,293.1499938964844,279.1499938964844,38675.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633174538612366,1.0,0.0,0.0,3.60622501373291,3.6062490940094,8.67758615186176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.18359375,0.0,1504.78564453125,1895.4371337890625,0.0,3982.102294921875,0.8975902199745178,1.0,0.0,3.0,1.0,0.0
18111300,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8089311718940735,0.4563150405883789,0.4155650436878204,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.936155080795288,0.7087852358818054,0.6738290786743164,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8752710819244385,0.5873972773551941,0.4130884706974029,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7896999716758728,0.4248351156711578,0.4078620374202728,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6620371341705322,0.2473857998847961,1.1432912349700928,285.0110168457031,284.95001220703125,300.9892883300781,292.29229736328125,298.23004150390625,297.2445678710937,285.0119934082031,1.0,0.7180322408676147,0.3519724905490875,0.3519724905490875,1.0,1.0,-3.667534112930298,0.9640458822250366,2.703488111495972,0.139096513390541,0.9388347268104552,0.9388347268104552,0.0,271.9525756835937,277.0,60236.9453125,0.0,4518.2158203125,1.0,279.100341796875,283.0349426269531,295.26385498046875,299.0569152832031,293.1499938964844,293.1499938964844,279.1499938964844,34229.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576342701911926,1.0,0.0,0.0,3.653139114379883,3.653162956237793,8.904831929612556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.455078125,0.0,1523.406494140625,1895.4371337890625,0.0,3931.4697265625,0.9061220288276672,1.0,0.0,3.0,1.0,0.0
18111360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8081345558166504,0.4561829566955566,0.4154910445213318,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9352115392684937,0.7088788151741028,0.6739453673362732,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8756037950515747,0.5896868705749512,0.4147046208381653,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7891548275947571,0.4251463711261749,0.408175528049469,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6615485548973083,0.2475312799215316,1.1440199613571167,285.0030517578125,284.95001220703125,300.98199462890625,292.285400390625,298.2298278808594,297.2478942871094,285.0020446777344,1.0,0.7190149426460266,0.3517018854618072,0.3517018854618072,1.0,1.0,-3.670780897140503,0.9641755223274232,2.7066054344177246,0.1384414434432983,0.953151524066925,0.953151524066925,0.0,273.1322326660156,280.0,60356.03515625,0.0,4534.64794921875,1.0,279.1421813964844,283.0279846191406,295.2652893066406,299.1001281738281,293.1499938964844,293.1499938964844,278.8500061035156,33530.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557576179504396,1.0,0.0,0.0,3.713858604431152,3.7138829231262207,9.203309332406208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.1728515625,0.0,1586.583251953125,1895.4371337890625,0.0,3914.679931640625,0.9178951382637024,1.0,0.0,3.0,1.0,0.0
18111420,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8069689869880676,0.4554926753044128,0.4152142703533172,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9338527321815492,0.7083979249000549,0.6738644242286682,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8755719065666199,0.5914366841316223,0.4161696135997772,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.788314163684845,0.4251134097576141,0.4083902537822723,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6608326435089111,0.2474758327007293,1.1445735692977903,284.8810119628906,284.95001220703125,300.97442626953125,292.27850341796875,298.22589111328125,297.24639892578125,284.8797912597656,1.0,0.7199839353561401,0.3514313101768493,0.3514313101768493,1.0,1.0,-3.673045158386232,0.9639951586723328,2.709049940109253,0.1378203630447387,0.8684695363044739,0.8684695363044739,0.0,274.5957336425781,280.0,61252.140625,0.0,4550.13525390625,1.0,278.89715576171875,282.8819274902344,295.3118591308594,299.3080749511719,293.1499938964844,293.1499938964844,278.8500061035156,37676.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620070457458496,1.0,0.0,0.0,3.678870677947998,3.6788952350616455,9.030719070324268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.865234375,0.0,1578.1671142578125,1895.4371337890625,0.0,3970.45654296875,0.9109624028205872,1.0,0.0,3.0,1.0,0.0
18111480,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8051462173461914,0.4546803832054138,0.4145409166812897,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9317408800125122,0.7077334523200989,0.673323929309845,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8749147057533264,0.5930777788162231,0.4173400104045868,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7869111895561218,0.424946665763855,0.4083212614059448,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.659639835357666,0.2473131567239761,1.1442960500717163,284.9011535644531,284.95001220703125,300.9665832519531,292.27166748046875,298.2207946777344,297.2434997558594,284.90234375,1.0,0.7208025455474854,0.3511607348918915,0.3511607348918915,1.0,1.0,-3.6725780963897705,0.9629730582237244,2.7096052169799805,0.1369172632694244,0.8617228269577026,0.8617228269577026,0.0,276.4585266113281,283.0,61027.09765625,0.0,4560.52490234375,1.0,278.857666015625,282.9034729003906,295.2951965332031,299.2422790527344,293.1499938964844,293.1499938964844,279.1499938964844,38681.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641619920730592,1.0,0.0,0.0,3.603520154953003,3.603544235229492,8.664573556416144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.931640625,0.0,1501.8800048828125,1895.4371337890625,0.0,3989.598388671875,0.8969947695732117,1.0,0.0,3.0,1.0,0.0
18111540,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8037403225898743,0.4544219970703125,0.4140954613685608,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9300994277000428,0.7076215744018555,0.672989547252655,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8746756911277771,0.5952677130699158,0.4186887145042419,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7858511209487915,0.4251183867454529,0.4083618223667145,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6587172746658325,0.2473505139350891,1.1442270278930664,285.0108337402344,284.95001220703125,300.9584350585937,292.26483154296875,298.21929931640625,297.2454528808594,285.01177978515625,1.0,0.7216359972953796,0.3508901596069336,0.3508901596069336,1.0,1.0,-3.673220872879028,0.9622981548309326,2.710922718048096,0.1359966695308685,0.9380775094032288,0.9380775094032288,0.0,278.00909423828125,283.0,60203.3671875,0.0,4572.06591796875,1.0,279.10028076171875,283.0355529785156,295.2362670898437,299.02691650390625,293.1499938964844,293.1499938964844,279.1499938964844,34229.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584667086601256,1.0,0.0,0.0,3.650494575500488,3.6505181789398193,8.891943821254245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.412109375,0.0,1520.471923828125,1895.4371337890625,0.0,3938.906005859375,0.9055294990539552,1.0,0.0,3.0,1.0,0.0
18111600,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8029454350471497,0.4542857110500335,0.4140182435512543,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9291614294052124,0.7076719403266907,0.6730661988258362,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8750253915786743,0.5975766777992249,0.4203190505504608,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7853218913078308,0.4254156947135925,0.408662736415863,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6582481265068054,0.2474903911352157,1.144931435585022,285.0028076171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2187805175781,297.248779296875,285.00177001953125,1.0,0.7226049304008484,0.3506195843219757,0.3506195843219757,1.0,1.0,-3.67638897895813,0.9623987674713136,2.7139902114868164,0.1353444755077362,0.952260971069336,0.952260971069336,0.0,279.1888732910156,286.0,60321.76953125,0.0,4588.3466796875,1.0,279.14215087890625,283.0285339355469,295.2377624511719,299.0700988769531,293.1499938964844,293.1499938964844,278.8500061035156,33533.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956575572490692,1.0,0.0,0.0,3.711160182952881,3.711184501647949,9.189940897158522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.8662109375,0.0,1583.517578125,1895.4371337890625,0.0,3922.001953125,0.9172908067703248,1.0,0.0,3.0,1.0,0.0
18111660,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8017889261245728,0.4535940289497375,0.4137387573719024,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9278180599212646,0.7071496844291687,0.6729455590248108,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8750171661376953,0.5993393659591675,0.4217951595783233,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7845051288604736,0.4253687560558319,0.4088643789291382,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6575601100921631,0.2474294304847717,1.145460605621338,284.8810119628906,284.95001220703125,300.9413757324219,292.25115966796875,298.2145690917969,297.2472839355469,284.8798217773437,1.0,0.7235598564147949,0.3503473699092865,0.3503473699092865,1.0,1.0,-3.678570508956909,0.9621838331222534,2.716386556625366,0.1347202360630035,0.8676977157592773,0.8676977157592773,0.0,280.6529846191406,286.0,61214.6796875,0.0,4603.66015625,1.0,278.897216796875,282.8828430175781,295.2844543457031,299.2779235839844,293.1499938964844,293.1499938964844,278.8500061035156,37693.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628190398216248,1.0,0.0,0.0,3.67577862739563,3.675803184509277,9.015544719659374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.009765625,0.0,1574.798095703125,1895.4371337890625,0.0,3977.675048828125,0.9102806448936462,1.0,0.0,3.0,1.0,0.0
18111720,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8000017404556274,0.4527821540832519,0.413065493106842,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.925744354724884,0.7064459919929504,0.6723678708076477,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8743988871574402,0.600994884967804,0.4229743778705597,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7831429243087769,0.4251888990402221,0.4087827801704407,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6564124822616577,0.2472616732120514,1.1451599597930908,284.9012451171875,284.95001220703125,300.9326171875,292.2442321777344,298.20928955078125,297.2444152832031,284.9024353027344,1.0,0.7243648767471313,0.3500751554965973,0.3500751554965973,1.0,1.0,-3.6780264377594,0.9611308574676514,2.716895580291748,0.1338126957416534,0.861049234867096,0.861049234867096,0.0,282.51470947265625,289.0,60988.1328125,0.0,4613.8359375,1.0,278.857666015625,282.9045104980469,295.2677917480469,299.2121276855469,293.1499938964844,293.1499938964844,279.1499938964844,38688.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649791121482848,1.0,0.0,0.0,3.6003434658050537,3.600367546081543,8.649303708807565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2138671875,0.0,1498.4642333984375,1895.4371337890625,0.0,3996.84375,0.8962947726249695,1.0,0.0,3.0,1.0,0.0
18111780,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7986308336257935,0.4525206983089447,0.4126190841197967,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9241334795951844,0.706292986869812,0.6719962954521179,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8741894960403442,0.6032044887542725,0.4243346154689789,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.782113254070282,0.4253470599651336,0.4088109731674194,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.655524492263794,0.2472938001155853,1.1450684070587158,285.0106506347656,284.95001220703125,300.9237365722656,292.2372131347656,298.2076110839844,297.24639892578125,285.0115661621094,1.0,0.7251850962638855,0.3498029410839081,0.3498029410839081,1.0,1.0,-3.6785950660705566,0.9604253768920898,2.718169689178467,0.1328835934400558,0.9372058510780334,0.9372058510780334,0.0,284.0639953613281,289.0,60164.33203125,0.0,4625.1865234375,1.0,279.1002197265625,283.0362854003906,295.2087097167969,298.9967041015625,293.1499938964844,293.1499938964844,279.1499938964844,34229.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959292471408844,1.0,0.0,0.0,3.6473965644836426,3.6474204063415527,8.876858146322775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.7890625,0.0,1517.034423828125,1895.4371337890625,0.0,3946.276123046875,0.9048351049423218,1.0,0.0,3.0,1.0,0.0
18111840,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7978557348251343,0.4523797333240509,0.4125382006168365,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9232069253921508,0.706300675868988,0.6720337271690369,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8745535016059875,0.6055315732955933,0.4259783625602722,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7815979719161987,0.4256300330162048,0.4090989232063293,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6550731062889099,0.247428223490715,1.145749568939209,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.2069702148437,297.2497253417969,285.00146484375,1.0,0.7261404991149902,0.3495307266712188,0.3495307266712188,1.0,1.0,-3.681684017181397,0.960491955280304,2.7211921215057373,0.132216989994049,0.9512269496917723,0.9512269496917723,0.0,285.2442321777344,292.0,60281.41015625,0.0,4641.3134765625,1.0,279.1421203613281,283.0292358398437,295.2099304199219,299.0395812988281,293.1499938964844,293.1499938964844,278.8500061035156,33536.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574123024940492,1.0,0.0,0.0,3.7079999446868896,3.708024024963379,9.174295314551272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7568359375,0.0,1579.93310546875,1895.4371337890625,0.0,3929.485595703125,0.9165806770324708,1.0,0.0,3.0,1.0,0.0
