time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111900,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7967268824577332,0.4516863524913788,0.4122557640075683,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9218886494636536,0.7057375907897949,0.6718740463256836,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8745660185813904,0.6073058247566223,0.4274648129940033,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.780803382396698,0.4255689084529876,0.4092872738838196,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6544110774993896,0.2473619729280471,1.1462554931640625,284.8809814453125,284.95001220703125,300.9056701660156,292.222900390625,298.2026672363281,297.24822998046875,284.8798217773437,1.0,0.7270815968513489,0.3492585122585296,0.3492585122585296,1.0,1.0,-3.683783769607544,0.9602479934692384,2.7235357761383057,0.1315818578004837,0.8667765855789185,0.8667765855789185,0.0,286.7090759277344,292.0,61170.078125,0.0,4656.45068359375,1.0,278.89727783203125,282.8839111328125,295.2562866210937,299.2468566894531,293.1499938964844,293.1499938964844,278.8500061035156,37714.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636701345443726,1.0,0.0,0.0,3.672138214111328,3.672162771224976,8.997696454571269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.1669921875,0.0,1570.84375,1895.4371337890625,0.0,3985.233642578125,0.9094778895378112,1.0,0.0,3.0,1.0,0.0
18111960,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7949837446212769,0.4508748054504394,0.4115824401378631,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9198693633079528,0.7049956917762756,0.671259880065918,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8739830851554871,0.6089743375778198,0.4286518692970276,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.77947998046875,0.4253760278224945,0.4091930985450744,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6533060669898987,0.2471894919872284,1.1459330320358276,284.9013977050781,284.95001220703125,300.896484375,292.2156066894531,298.1972961425781,297.2453918457031,284.902587890625,1.0,0.7278733253479004,0.3489978611469269,0.3489978611469269,1.0,1.0,-3.68316388130188,0.9592057466506958,2.7239582538604736,0.1307013779878616,0.8602830171585083,0.8602830171585083,0.0,288.5697021484375,295.0,60941.82421875,0.0,4666.4130859375,1.0,278.8576965332031,282.9057312011719,295.2392883300781,299.1806030273437,293.1499938964844,293.1499938964844,279.1499938964844,38695.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658411145210266,1.0,0.0,0.0,3.5965731143951416,3.596597194671631,8.631198511466209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5966796875,0.0,1494.4112548828125,1895.4371337890625,0.0,4004.479736328125,0.8954692482948303,1.0,0.0,3.0,1.0,0.0
18112020,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7936479449272156,0.4506103694438934,0.4111351370811462,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9183025360107422,0.704802393913269,0.6708519458770752,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.87380051612854,0.6112021803855896,0.4300226867198944,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7784794569015503,0.4255208671092987,0.4092091023921966,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6524509191513062,0.2472167164087295,1.1458204984664917,285.01043701171875,284.95001220703125,300.88720703125,292.2082214355469,298.1955871582031,297.24737548828125,285.0113525390625,1.0,0.7286806702613831,0.3487371802330017,0.3487371802330017,1.0,1.0,-3.683660507202149,0.958513617515564,2.725146770477295,0.129801258444786,0.9361941814422609,0.9361941814422609,0.0,290.11767578125,295.0,60118.26953125,0.0,4677.57470703125,1.0,279.1001281738281,283.03717041015625,295.1798095703125,298.96484375,293.1499938964844,293.1499938964844,279.1499938964844,34228.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601594805717468,1.0,0.0,0.0,3.643740653991699,3.6437642574310303,8.859071272127039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0927734375,0.0,1512.9835205078125,1895.4371337890625,0.0,3954.007568359375,0.904016137123108,1.0,0.0,3.0,1.0,0.0
18112080,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.792892575263977,0.4504647254943847,0.4110505878925323,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9173957705497742,0.7047680020332336,0.6708508133888245,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8741768598556519,0.6135454773902893,0.4316785931587219,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.777977466583252,0.4257897138595581,0.4094842374324798,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6520163416862488,0.247345969080925,1.146479845046997,285.002197265625,284.95001220703125,300.8778076171875,292.2008056640625,298.19488525390625,297.250732421875,285.00115966796875,1.0,0.7296228408813477,0.3484765291213989,0.3484765291213989,1.0,1.0,-3.686671733856201,0.9585897922515868,2.7280819416046143,0.1291615068912506,0.950046181678772,0.950046181678772,0.0,291.29840087890625,298.0,60234.2734375,0.0,4693.54638671875,1.0,279.14208984375,283.030029296875,295.1806640625,299.0072021484375,293.1499938964844,293.1499938964844,278.8500061035156,33539.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958279013633728,1.0,0.0,0.0,3.704300165176392,3.704324245452881,9.15599684958579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4287109375,0.0,1575.7362060546875,1895.4371337890625,0.0,3937.22998046875,0.9157489538192748,1.0,0.0,3.0,1.0,0.0
18112140,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7917916774749756,0.4497698247432709,0.4107652902603149,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9161147475242616,0.7041651606559753,0.6706528663635254,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8742077946662903,0.6153295040130615,0.4331741333007812,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7772042751312256,0.4257147908210754,0.4096596240997314,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6513789892196655,0.2472747862339019,1.1469639539718628,284.8810119628906,284.95001220703125,300.86834716796875,292.1932678222656,298.1905212402344,297.24920654296875,284.8798828125,1.0,0.7305504679679871,0.3482158482074737,0.3482158482074737,1.0,1.0,-3.688690900802612,0.9583556056022644,2.730335235595703,0.1285538375377655,0.8657413721084595,0.8657413721084595,0.0,292.76397705078125,298.0,61118.58203125,0.0,4708.5068359375,1.0,278.8973693847656,282.8851318359375,295.2267150878906,299.2138977050781,293.1499938964844,293.1499938964844,278.8500061035156,37736.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645397663116456,1.0,0.0,0.0,3.667931318283081,3.667955875396729,8.977092420536792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.203125,0.0,1566.2659912109375,1895.4371337890625,0.0,3992.948974609375,0.908549189567566,1.0,0.0,3.0,1.0,0.0
18112200,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7900934219360352,0.448959082365036,0.4100922048091888,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.914169430732727,0.7033862471580505,0.6700032949447632,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8736574053764343,0.6170095801353455,0.4343678951263428,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.77591872215271,0.4255095422267914,0.4095533192157745,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6503147482872009,0.2470980286598205,1.1466214656829834,284.9015197753906,284.95001220703125,300.8587646484375,292.1856994628906,298.1850891113281,297.2463684082031,284.9026794433594,1.0,0.7313292622566223,0.3479551672935486,0.3479551672935486,1.0,1.0,-3.687998056411743,0.9572924375534058,2.730705738067627,0.1276680827140808,0.8593634963035583,0.8593634963035583,0.0,294.6231994628906,301.0,60888.6015625,0.0,4718.2587890625,1.0,278.85772705078125,282.90704345703125,295.2094116210937,299.1472473144531,293.1499938964844,293.1499938964844,279.1499938964844,38704.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966714084148407,1.0,0.0,0.0,3.592280387878418,3.592304229736328,8.610606414549693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.951171875,0.0,1489.811279296875,1895.4371337890625,0.0,4012.204833984375,0.8945184350013733,1.0,0.0,3.0,1.0,0.0
18112260,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.78879314661026,0.448691725730896,0.409644216299057,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9126625657081604,0.7031534314155579,0.669559895992279,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.87349933385849,0.6192537546157837,0.4357481598854065,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7749466896057129,0.4256414473056793,0.409557580947876,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6494908928871155,0.2471206933259964,1.1464898586273191,285.01025390625,284.95001220703125,300.84912109375,292.17803955078125,298.183349609375,297.2484130859375,285.0111389160156,1.0,0.7321240901947021,0.3477112650871277,0.3477112650871277,1.0,1.0,-3.688425540924072,0.9566283822059632,2.731796979904175,0.1268112063407898,0.9350836873054504,0.9350836873054504,0.0,296.1697692871094,301.0,60066.0859375,0.0,4729.23486328125,1.0,279.1000366210937,283.0381774902344,295.1496276855469,298.9312438964844,293.1499938964844,293.1499938964844,279.1499938964844,34225.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610328078269958,1.0,0.0,0.0,3.63958740234375,3.639611005783081,8.838887310957944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.447265625,0.0,1508.373046875,1895.4371337890625,0.0,3961.787353515625,0.9030840396881104,1.0,0.0,3.0,1.0,0.0
18112320,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7880573868751526,0.4485413730144501,0.4095560610294342,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9117851853370668,0.7030776739120483,0.669520914554596,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8738861083984375,0.6216113567352295,0.4374149739742279,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7744573950767517,0.425896406173706,0.4098202586174011,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6490722298622131,0.2472450286149978,1.1471285820007324,285.0018615722656,284.95001220703125,300.8393859863281,292.1703186035156,298.1826477050781,297.2517395019531,285.0008239746094,1.0,0.7330533862113953,0.3474673628807068,0.3474673628807068,1.0,1.0,-3.6913602352142334,0.9567321538925172,2.7346279621124268,0.1262159645557403,0.9487566947937012,0.9487566947937012,0.0,297.3511047363281,304.0,60181.2578125,0.0,4745.0517578125,1.0,279.1420593261719,283.03094482421875,295.1501770019531,298.9731750488281,293.1499938964844,293.1499938964844,278.8500061035156,33540.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591490626335144,1.0,0.0,0.0,3.700125217437744,3.7001492977142334,9.13536950974958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.0546875,0.0,1570.9954833984375,1895.4371337890625,0.0,3944.99658203125,0.914809226989746,1.0,0.0,3.0,1.0,0.0
18112380,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7869845032691956,0.4478450417518616,0.4092679321765899,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.910555362701416,0.7024359703063965,0.6692854762077332,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8739333152770996,0.6234034299850464,0.438918262720108,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7737047076225281,0.4258080720901489,0.4099829196929931,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6484580636024475,0.2471691966056823,1.1475919485092163,284.88104248046875,284.95001220703125,300.8295593261719,292.1625366210937,298.17822265625,297.2502136230469,284.87994384765625,1.0,0.7339677810668945,0.3472234606742859,0.3472234606742859,1.0,1.0,-3.6932997703552246,0.956525444984436,2.736774444580078,0.1256533116102218,0.8646170496940613,0.8646170496940613,0.0,298.8175354003906,304.0,61061.09375,0.0,4759.83544921875,1.0,278.8974609375,282.8865051269531,295.19598388671875,299.1793518066406,293.1499938964844,293.1499938964844,278.8500061035156,37758.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965411365032196,1.0,0.0,0.0,3.663240432739258,3.663264751434326,8.954144732342684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.291015625,0.0,1561.1536865234375,1895.4371337890625,0.0,4000.673828125,0.9075121879577636,1.0,0.0,3.0,1.0,0.0
18112440,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7853314280509949,0.4470352530479431,0.4085951447486877,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9087056517601012,0.7016211152076721,0.668601393699646,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8734126687049866,0.6250934600830078,0.440117597579956,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7724559903144836,0.425590842962265,0.4098649024963379,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6474324464797974,0.2469885051250457,1.1472309827804563,284.9017028808594,284.95001220703125,300.8196716308594,292.1547241210937,298.1727905273437,297.2474060058594,284.9028625488281,1.0,0.7347339987754822,0.346979558467865,0.346979558467865,1.0,1.0,-3.692536354064941,0.9554945230484008,2.737041711807251,0.1248149946331977,0.8584104180335999,0.8584104180335999,0.0,300.6753234863281,307.0,60830.01171875,0.0,4769.37841796875,1.0,278.8577575683594,282.9085388183594,295.1784362792969,299.1123962402344,293.1499938964844,293.1499938964844,279.1499938964844,38710.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675885438919068,1.0,0.0,0.0,3.587530851364136,3.587554693222046,8.587851993979712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.60546875,0.0,1484.704833984375,1895.4371337890625,0.0,4019.934814453125,0.8934699296951294,1.0,0.0,3.0,1.0,0.0
18112500,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7840667963027954,0.4467650651931762,0.4081465601921081,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9072766304016112,0.7013497352600098,0.6681235432624817,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8732768297195435,0.6273523569107056,0.4415061771869659,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7715114951133728,0.4257101118564605,0.4098578095436096,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6466382145881653,0.2470069080591201,1.14708149433136,285.01007080078125,284.95001220703125,300.8097229003906,292.1468200683594,298.1710205078125,297.2494506835937,285.01092529296875,1.0,0.7355166673660278,0.3467356562614441,0.3467356562614441,1.0,1.0,-3.6928963661193848,0.9548118114471436,2.738084554672241,0.1239542588591575,0.9338879585266112,0.9338879585266112,0.0,302.22039794921875,307.0,60008.7734375,0.0,4780.17236328125,1.0,279.09991455078125,283.0392761230469,295.1183776855469,298.896240234375,293.1499938964844,293.1499938964844,279.1499938964844,34220.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619072079658508,1.0,0.0,0.0,3.6350247859954834,3.6350483894348153,8.816739978101396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.0087890625,0.0,1503.3116455078125,1895.4371337890625,0.0,3969.568603515625,0.9020593166351318,1.0,0.0,3.0,1.0,0.0
18112560,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7833503484725952,0.4466098248958587,0.4080546796321869,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9064398407936096,0.7012332677841187,0.6680472493171692,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.873672366142273,0.6297224164009094,0.4431825876235962,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7710341215133667,0.4259513318538666,0.4101081192493438,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6462342739105225,0.2471264600753784,1.147700548171997,285.0015563964844,284.95001220703125,300.7996826171875,292.1388854980469,298.17022705078125,297.2527770996094,285.0005187988281,1.0,0.7364333271980286,0.3464938104152679,0.3464938104152679,1.0,1.0,-3.6957547664642334,0.9548950791358948,2.7408597469329834,0.1233555525541305,0.9473670125007628,0.9473670125007628,0.0,303.4026184082031,310.0,60122.8828125,0.0,4795.83203125,1.0,279.1420288085937,283.031982421875,295.1186828613281,298.93780517578125,293.1499938964844,293.1499938964844,278.8500061035156,33540.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600179195404052,1.0,0.0,0.0,3.6955487728118896,3.695572853088379,9.11278561943618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8017578125,0.0,1565.8072509765625,1895.4371337890625,0.0,3952.74560546875,0.913776993751526,1.0,0.0,3.0,1.0,0.0
18112620,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7823054790496826,0.4459120631217956,0.4077636897563934,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9052772521972656,0.7005536556243896,0.6677750945091248,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8737338781356812,0.6315207481384277,0.4446924924850464,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7703012824058533,0.4258498251438141,0.4102582633495331,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6456419825553894,0.2470461875200271,1.1481441259384155,284.8810729980469,284.95001220703125,300.78961181640625,292.1308898925781,298.1657409667969,297.251220703125,284.8800354003906,1.0,0.7373348474502563,0.3462519645690918,0.3462519645690918,1.0,1.0,-3.6976161003112793,0.9546685814857484,2.7429473400115967,0.1227903887629509,0.8633928894996643,0.8633928894996643,0.0,304.869873046875,310.0,60997.8046875,0.0,4810.43798828125,1.0,278.8975830078125,282.88800048828125,295.164306640625,299.1434631347656,293.1499938964844,293.1499938964844,278.8500061035156,37782.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662811160087584,1.0,0.0,0.0,3.6581063270568848,3.658130645751953,8.929064279072918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.5048828125,0.0,1555.56884765625,1895.4371337890625,0.0,4008.374267578125,0.906376838684082,1.0,0.0,3.0,1.0,0.0
18112680,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7806976437568665,0.445103257894516,0.4070912599563598,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9035475850105286,0.6997039318084717,0.6670575737953186,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8732404112815857,0.6332192420959473,0.4458962976932525,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.769088089466095,0.4256209433078766,0.4101287722587585,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6446525454521179,0.246861845254898,1.1477657556533811,284.90191650390625,284.95001220703125,300.7794494628906,292.1228332519531,298.1602783203125,297.2484130859375,284.9030456542969,1.0,0.7380887866020203,0.3460100889205932,0.3460100889205932,1.0,1.0,-3.6967830657958975,0.9536225199699402,2.743160486221313,0.1219518631696701,0.8573685884475708,0.8573685884475708,0.0,306.7261657714844,313.0,60765.48046875,0.0,4819.7734375,1.0,278.8578186035156,282.9101867675781,295.1465759277344,299.0762634277344,293.1499938964844,293.1499938964844,279.1499938964844,38716.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684592485427856,1.0,0.0,0.0,3.582325458526612,3.582349300384521,8.562948892176792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.5009765625,0.0,1479.123046875,1895.4371337890625,0.0,4027.623291015625,0.892320990562439,1.0,0.0,3.0,1.0,0.0
18112740,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7794686555862427,0.4448301792144775,0.4066421091556549,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9022144675254822,0.6993947625160217,0.666546106338501,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8731247782707214,0.6354912519454956,0.4472921192646026,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.768170177936554,0.4257277846336365,0.4101105630397796,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.643886148929596,0.2468762248754501,1.147599697113037,285.0098571777344,284.95001220703125,300.7692565917969,292.11474609375,298.158447265625,297.2504577636719,285.0106811523437,1.0,0.7388596534729004,0.3457682430744171,0.3457682430744171,1.0,1.0,-3.697077512741089,0.9529249668121338,2.744152545928955,0.1210908144712448,0.9325914978981018,0.9325914978981018,0.0,308.269775390625,313.0,59945.89453125,0.0,4830.3857421875,1.0,279.09979248046875,283.0404663085937,295.0863037109375,298.8599853515625,293.1499938964844,293.1499938964844,279.1499938964844,34215.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962775468826294,1.0,0.0,0.0,3.630024909973145,3.630048513412476,8.792502512733336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.7763671875,0.0,1497.7777099609375,1895.4371337890625,0.0,3977.28759765625,0.900936722755432,1.0,0.0,3.0,1.0,0.0
18112800,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7787715792655945,0.4446700513362884,0.4065465927124023,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9014206528663636,0.699238121509552,0.6664333343505859,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8735277056694031,0.6378721594810486,0.4489771723747253,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7677043676376343,0.4259554445743561,0.4103488326072693,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6434960961341858,0.2469912320375442,1.1482003927230835,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1576232910156,297.2537841796875,285.0001525878906,1.0,0.7397639751434326,0.3455263972282409,0.3455263972282409,1.0,1.0,-3.699861526489258,0.952982783317566,2.7468786239624023,0.120483361184597,0.9458566308021544,0.9458566308021544,0.0,309.4528503417969,316.0,60059.2890625,0.0,4845.89013671875,1.0,279.1419677734375,283.0330810546875,295.08642578125,298.9012451171875,293.1499938964844,293.1499938964844,278.8500061035156,33540.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608806371688844,1.0,0.0,0.0,3.6905477046966553,3.690571784973145,9.088138881452324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.62109375,0.0,1560.1444091796875,1895.4371337890625,0.0,3960.432373046875,0.9126524329185486,1.0,0.0,3.0,1.0,0.0
18112860,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7777542471885681,0.4439707100391388,0.4062525331974029,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9003116488456726,0.6985208988189697,0.6661246418952942,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.873601496219635,0.6396751999855042,0.4504924118518829,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7669901847839355,0.4258408844470978,0.4104865193367004,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6429239511489868,0.2469066828489303,1.1486247777938845,284.881103515625,284.95001220703125,300.7486877441406,292.09844970703125,298.1531066894531,297.2522277832031,284.8800964355469,1.0,0.7406527996063232,0.3452832996845245,0.3452832996845245,1.0,1.0,-3.701643228530884,0.9527258276939392,2.748917579650879,0.1199053078889846,0.8620731830596924,0.8620731830596924,0.0,310.9212951660156,316.0,60928.70703125,0.0,4860.31396484375,1.0,278.897705078125,282.8896179199219,295.13189697265625,299.1064453125,293.1499938964844,293.1499938964844,278.8500061035156,37807.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671416282653807,1.0,0.0,0.0,3.6525068283081055,3.652531147003174,8.901749311007734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.873046875,0.0,1549.49072265625,1895.4371337890625,0.0,4015.9853515625,0.9051390290260316,1.0,0.0,3.0,1.0,0.0
18112920,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7761915326118469,0.4431630671024322,0.4055804908275604,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8986442685127258,0.6976365447044373,0.6653738617897034,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8731329441070557,0.6413809061050415,0.4516997039318084,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7658112645149231,0.4256006777286529,0.4103457927703857,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6419683694839478,0.2467189729213714,1.148229956626892,284.9021301269531,284.95001220703125,300.73834228515625,292.0902709960937,298.1475830078125,297.2494201660156,284.9032592773437,1.0,0.7413946986198425,0.3450402319431305,0.3450402319431305,1.0,1.0,-3.700741767883301,0.9516543745994568,2.749087333679199,0.1190561056137085,0.8562498092651367,0.8562498092651367,0.0,312.7760925292969,319.0,60695.2890625,0.0,4869.44189453125,1.0,278.8578491210937,282.9119567871094,295.1139831542969,299.0390014648437,293.1499938964844,293.1499938964844,279.1499938964844,38722.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693186283111572,1.0,0.0,0.0,3.5766727924346924,3.5766966342926025,8.535947131349531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.708984375,0.0,1473.072021484375,1895.4371337890625,0.0,4035.204345703125,0.8910730481147766,1.0,0.0,3.0,1.0,0.0
18112980,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7749979496002197,0.4428870975971222,0.4051308631896972,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8973328471183777,0.6972892880439758,0.6648287773132324,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8730356097221375,0.6436646580696106,0.4531018435955047,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7649189829826355,0.4256953299045563,0.4103167057037353,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6412278413772583,0.2467295676469802,1.1480485200881958,285.0096740722656,284.95001220703125,300.7279663085937,292.08203125,298.1457214355469,297.2514953613281,285.0104675292969,1.0,0.7421539425849915,0.344797134399414,0.344797134399414,1.0,1.0,-3.700971126556397,0.9509316086769104,2.750039577484131,0.1181843504309654,0.9312057495117188,0.9312057495117188,0.0,314.3182373046875,319.0,59877.74609375,0.0,4879.87255859375,1.0,279.0996398925781,283.0417785644531,295.0535583496094,298.8227233886719,293.1499938964844,293.1499938964844,279.1499938964844,34208.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636306762695312,1.0,0.0,0.0,3.624605655670166,3.624629020690918,8.766269274929073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.8291015625,0.0,1491.7906494140625,1895.4371337890625,0.0,3984.883056640625,0.8997196555137634,1.0,0.0,3.0,1.0,0.0
18113040,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7743197083473206,0.442721962928772,0.4050315916538238,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8965420126914978,0.6970920562744141,0.6646791696548462,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8734444379806519,0.646054744720459,0.4547944068908691,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7644639015197754,0.4259094893932342,0.4105429947376251,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6408505439758301,0.2468401491641998,1.1486314535140991,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1448669433594,297.2547912597656,284.9997863769531,1.0,0.7430461049079895,0.34455406665802,0.34455406665802,1.0,1.0,-3.7036795616149902,0.9509592652320862,2.752720355987549,0.11756382137537,0.9442517161369324,0.9442517161369324,0.0,315.50244140625,322.0,59990.3828125,0.0,4895.2158203125,1.0,279.1419372558594,283.0342712402344,295.0534973144531,298.8637084960937,293.1499938964844,293.1499938964844,278.8500061035156,33540.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617276191711426,1.0,0.0,0.0,3.685136318206787,3.685160398483277,9.061507171281846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6650390625,0.0,1554.030517578125,1895.4371337890625,0.0,3967.970947265625,0.9114335179328918,1.0,0.0,3.0,1.0,0.0
18113100,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7733296751976013,0.4420211315155029,0.4047344923019409,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8954432010650635,0.6963369846343994,0.664333701133728,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8735288977622986,0.647861123085022,0.4563139975070953,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7637676000595093,0.4257820844650268,0.4106684029102325,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.640296995639801,0.2467515170574188,1.149037480354309,284.88116455078125,284.95001220703125,300.70709228515625,292.06549072265625,298.1402893066406,297.2532043457031,284.8802185058594,1.0,0.7439222931861877,0.3443109691143036,0.3443109691143036,1.0,1.0,-3.705381870269776,0.9506754875183104,2.754706382751465,0.1169766411185264,0.8606723546981812,0.8606723546981812,0.0,316.97216796875,322.0,60854.18359375,0.0,4909.45361328125,1.0,278.8978271484375,282.891357421875,295.098876953125,299.0684509277344,293.1499938964844,293.1499938964844,278.8500061035156,37833.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679858088493348,1.0,0.0,0.0,3.646476030349731,3.6465003490448,8.872377748048166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5087890625,0.0,1542.953857421875,1895.4371337890625,0.0,4023.4443359375,0.903805375099182,1.0,0.0,3.0,1.0,0.0
18113160,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7718117833137512,0.4412146806716919,0.4040628671646118,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.893801748752594,0.6954180002212524,0.6635496020317078,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8730831742286682,0.6495727896690369,0.4575238823890686,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7626217007637024,0.4255308508872986,0.4105167090892792,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6393727660179138,0.2465606927871704,1.1486272811889648,284.9024353027344,284.95001220703125,300.69659423828125,292.05718994140625,298.134765625,297.2503967285156,284.903564453125,1.0,0.7446523308753967,0.3440796434879303,0.3440796434879303,1.0,1.0,-3.704412221908569,0.9496189951896667,2.754793167114258,0.1161571070551872,0.8551037907600403,0.8551037907600403,0.0,318.825439453125,325.0,60620.2109375,0.0,4918.3720703125,1.0,278.8578796386719,282.9139099121094,295.08087158203125,299.0008544921875,293.1499938964844,293.1499938964844,279.1499938964844,38726.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701610803604126,1.0,0.0,0.0,3.57060980796814,3.57063364982605,8.507032589477603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.39892578125,0.0,1466.5782470703125,1895.4371337890625,0.0,4042.627197265625,0.8897382020950317,1.0,0.0,3.0,1.0,0.0
18113220,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.770653247833252,0.4409358203411102,0.403612732887268,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8925080299377441,0.6950325965881348,0.6629708409309387,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8730024695396423,0.6518668532371521,0.4589314758777618,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7617539763450623,0.4256134629249573,0.4104769825935364,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6386561989784241,0.2465676963329315,1.1484315395355225,285.0094909667969,284.95001220703125,300.68609619140625,292.0488586425781,298.1329650878906,297.2524719238281,285.01025390625,1.0,0.7454001307487488,0.3438482880592346,0.3438482880592346,1.0,1.0,-3.704576969146729,0.9489139318466188,2.7556631565093994,0.1153174340724945,0.92975652217865,0.92975652217865,0.0,320.3661804199219,325.0,59805.2109375,0.0,4928.61865234375,1.0,279.0995178222656,283.043212890625,295.02032470703125,298.78466796875,293.1499938964844,293.1499938964844,279.1499938964844,34201.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644681811332704,1.0,0.0,0.0,3.618818998336792,3.618842601776123,8.738301744415367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.30859375,0.0,1485.4097900390625,1895.4371337890625,0.0,3992.31396484375,0.8984199166297913,1.0,0.0,3.0,1.0,0.0
18113280,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7699935436248779,0.4407656192779541,0.4035096764564514,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8917201161384583,0.6947947144508362,0.662784218788147,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.873416006565094,0.6542648077011108,0.4606305658817291,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7613091468811035,0.4258142411708832,0.4106914401054382,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6382905840873718,0.2466740161180496,1.1489975452423096,285.0004577636719,284.95001220703125,300.6755676269531,292.0404968261719,298.1321105957031,297.2557983398437,284.9994201660156,1.0,0.7462801337242126,0.3436169624328613,0.3436169624328613,1.0,1.0,-3.707209587097168,0.9489541053771972,2.7582554817199707,0.114726722240448,0.9425883293151855,0.9425883293151855,0.0,321.5516052246094,328.0,59917.5,0.0,4943.796875,1.0,279.14190673828125,283.0355529785156,295.0201721191406,298.825439453125,293.1499938964844,293.1499938964844,278.8500061035156,33538.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625564217567444,1.0,0.0,0.0,3.6793911457061768,3.679414987564087,9.033274750436248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.1162109375,0.0,1547.546875,1895.4371337890625,0.0,3975.341064453125,0.910138726234436,1.0,0.0,3.0,1.0,0.0
18113340,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7690305709838867,0.4400632381439209,0.4032095372676849,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8906316757202148,0.6940021514892578,0.6624021530151367,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8735097646713257,0.6560732126235962,0.4621535837650299,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7606298923492432,0.4256742000579834,0.4108046889305115,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6377541422843933,0.246581494808197,1.1493860483169556,284.8812255859375,284.95001220703125,300.6650390625,292.0321350097656,298.1275329589844,297.254150390625,284.8803405761719,1.0,0.7471438646316528,0.3433856070041656,0.3433856070041656,1.0,1.0,-3.7088327407836914,0.9486827254295348,2.760149955749512,0.1141695603728294,0.8592334985733032,0.8592334985733032,0.0,323.0225524902344,328.0,60775.84375,0.0,4957.84521484375,1.0,278.89794921875,282.8931884765625,295.06549072265625,299.0298156738281,293.1499938964844,293.1499938964844,278.8500061035156,37857.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968812108039856,1.0,0.0,0.0,3.640128135681152,3.6401524543762207,8.841514045343501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.646484375,0.0,1536.07568359375,1895.4371337890625,0.0,4030.737060546875,0.9024006724357604,1.0,0.0,3.0,1.0,0.0
18113400,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7675570249557495,0.4392580091953277,0.4025383591651916,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8890165686607361,0.6930490732192993,0.6615851521492004,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8730851411819458,0.6577896475791931,0.4633652567863464,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7595158219337463,0.4254121780395508,0.4106422364711761,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6368588209152222,0.2463878244161605,1.1489614248275757,284.9026794433594,284.95001220703125,300.6544494628906,292.0237731933594,298.1220397949219,297.2513732910156,284.9037780761719,1.0,0.7478621602058411,0.3431542813777923,0.3431542813777923,1.0,1.0,-3.7077956199646,0.9476079940795898,2.7601876258850098,0.1133464053273201,0.8538561463356018,0.8538561463356018,0.0,324.8741149902344,331.0,60541.25,0.0,4966.552734375,1.0,278.8579406738281,282.9158630371094,295.0474548339844,298.9621887207031,293.1499938964844,293.1499938964844,279.1499938964844,38731.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709854125976562,1.0,0.0,0.0,3.564276218414306,3.5642998218536377,8.476879429508699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.57470703125,0.0,1459.827880859375,1895.4371337890625,0.0,4049.88330078125,0.8883334994316101,1.0,0.0,3.0,1.0,0.0
18113460,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7664328813552856,0.4389761090278625,0.4020876884460449,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8877407908439636,0.6926259398460388,0.6609731912612915,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8730194568634033,0.6600927114486694,0.4647773802280426,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7586716413497925,0.425482839345932,0.4105919897556305,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6361641883850098,0.2463913857936859,1.148752212524414,285.0093078613281,284.95001220703125,300.6438903808594,292.0154113769531,298.1202697753906,297.2534484863281,285.0100402832031,1.0,0.7485986351966858,0.3429395258426666,0.3429395258426666,1.0,1.0,-3.70789647102356,0.9469335079193116,2.760962963104248,0.1125518456101417,0.9282695651054382,0.9282695651054382,0.0,326.4134216308594,331.0,59729.42578125,0.0,4976.61376953125,1.0,279.099365234375,283.044677734375,294.98681640625,298.74609375,293.1499938964844,293.1499938964844,279.1499938964844,34191.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652872085571288,1.0,0.0,0.0,3.612776041030884,3.612799406051636,8.709142775842338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.3955078125,0.0,1478.7537841796875,1895.4371337890625,0.0,3999.57421875,0.8970611691474915,1.0,0.0,3.0,1.0,0.0
18113520,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7657912969589233,0.4388006925582886,0.4019807279109955,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8869561553001404,0.6923479437828064,0.6607499718666077,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8734366297721863,0.6624969840049744,0.466482013463974,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7582363486289978,0.4256702959537506,0.4107946455478668,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6358091831207275,0.2464935779571533,1.1493020057678225,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.1194763183594,297.2567443847656,284.99908447265625,1.0,0.7494667172431946,0.3427248001098633,0.3427248001098633,1.0,1.0,-3.710453510284424,0.9470027089118958,2.763450860977173,0.1120074465870857,0.9408841133117676,0.9408841133117676,0.0,327.6001281738281,334.0,59841.5078125,0.0,4991.6240234375,1.0,279.141845703125,283.03692626953125,294.9866027832031,298.7867431640625,293.1499938964844,293.1499938964844,278.8500061035156,33535.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633662104606628,1.0,0.0,0.0,3.673397302627564,3.6734211444854736,9.003867376122798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1376953125,0.0,1540.7957763671875,1895.4371337890625,0.0,3982.535400390625,0.9087875485420228,1.0,0.0,3.0,1.0,0.0
18113580,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7648548483848572,0.4380967319011688,0.4016773998737335,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8858785033226013,0.6915186643600464,0.6603318452835083,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8735383749008179,0.6643059849739075,0.4680075049400329,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7575733661651611,0.425517737865448,0.4108958542346954,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6352882385253906,0.2463973313570022,1.149673581123352,284.88134765625,284.95001220703125,300.62274169921875,291.9986267089844,298.1148986816406,297.2550964355469,284.8804931640625,1.0,0.7503181099891663,0.3425100743770599,0.3425100743770599,1.0,1.0,-3.7119975090026855,0.9467599987983704,2.765237331390381,0.1114967614412307,0.857764482498169,0.857764482498169,0.0,329.0723571777344,334.0,60694.41796875,0.0,5005.4794921875,1.0,278.8981018066406,282.8951416015625,295.0319519042969,298.9908142089844,293.1499938964844,293.1499938964844,278.8500061035156,37881.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696189165115356,1.0,0.0,0.0,3.633537530899048,3.633561611175537,8.809527116682148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.4130859375,0.0,1528.9464111328125,1895.4371337890625,0.0,4037.85107421875,0.9009419083595276,1.0,0.0,3.0,1.0,0.0
18113640,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7634248733520508,0.4372926652431488,0.4010066390037536,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8842902183532715,0.6905325651168823,0.6594828963279724,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8731330633163452,0.6660258769989014,0.4692199528217315,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7564897537231445,0.425245076417923,0.4107227325439453,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6344191431999207,0.2462009787559509,1.1492352485656738,284.9029541015625,284.95001220703125,300.6121520996094,291.9902648925781,298.1094665527344,297.2523193359375,284.904052734375,1.0,0.7510248422622681,0.3422953188419342,0.3422953188419342,1.0,1.0,-3.710894107818604,0.9457196593284608,2.765174388885498,0.1107224747538566,0.8526220917701721,0.8526220917701721,0.0,330.92218017578125,337.0,60459.796875,0.0,5013.97607421875,1.0,278.8580017089844,282.9179382324219,295.0138854980469,298.92315673828125,293.1499938964844,293.1499938964844,279.1499938964844,38733.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717901349067688,1.0,0.0,0.0,3.5577292442321777,3.557752847671509,8.445767321063613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5458984375,0.0,1452.84912109375,1895.4371337890625,0.0,4056.95947265625,0.8868852257728577,1.0,0.0,3.0,1.0,0.0
18113700,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7623345255851746,0.4370076656341553,0.4005553424358368,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8830329775810242,0.690072774887085,0.6588386297225952,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8730809688568115,0.6683362126350403,0.4706355631351471,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7556681036949158,0.4253038763999939,0.4106621444225311,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6337444186210632,0.246201291680336,1.1490134000778198,285.0091552734375,284.95001220703125,300.6015930175781,291.9818725585937,298.10772705078125,297.25439453125,285.00982666015625,1.0,0.7517502307891846,0.3420805931091308,0.3420805931091308,1.0,1.0,-3.7109317779541016,0.9450287222862244,2.7659032344818115,0.1099259555339813,0.926750421524048,0.926750421524048,0.0,332.4598999023437,337.0,59651.1484375,0.0,5023.85205078125,1.0,279.0992126464844,283.0462341308594,294.9532470703125,298.7072448730469,293.1499938964844,293.1499938964844,279.1499938964844,34181.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660863280296326,1.0,0.0,0.0,3.6065425872802734,3.6065659523010254,8.679115239829116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.20703125,0.0,1471.908203125,1895.4371337890625,0.0,4006.65087890625,0.8956594467163086,1.0,0.0,3.0,1.0,0.0
