time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113760,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7617104053497314,0.4368269145488739,0.4004442989826202,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.882252037525177,0.6897556781768799,0.6585797667503357,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8735004663467407,0.6707448959350586,0.4723443984985351,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7552417516708374,0.4254780411720276,0.4108530282974243,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6333988308906555,0.2462994456291198,1.149547457695007,284.9997863769531,284.95001220703125,300.5910339355469,291.9735107421875,298.10693359375,297.2576599121094,284.99871826171875,1.0,0.7526065111160278,0.341868132352829,0.341868132352829,1.0,1.0,-3.713412761688232,0.9450795650482178,2.7683334350585938,0.1093807592988014,0.9391409754753112,0.9391409754753112,0.0,333.64801025390625,340.0,59762.75,0.0,5038.6904296875,1.0,279.1418151855469,283.038330078125,294.9529724121094,298.7477722167969,293.1499938964844,293.1499938964844,278.8500061035156,33532.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641540050506592,1.0,0.0,0.0,3.667208433151245,3.6672322750091553,8.973554486146895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.859375,0.0,1533.850341796875,1895.4371337890625,0.0,3989.52734375,0.9073910117149352,1.0,0.0,3.0,1.0,0.0
18113820,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7607999444007874,0.4361213445663452,0.4001378417015075,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8811860084533691,0.6888911724090576,0.6581268310546875,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8736088871955872,0.6725524663925171,0.4738709926605224,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7545943260192871,0.4253131449222564,0.4109423160552978,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6328918933868408,0.2461996227502823,1.1499027013778689,284.8814392089844,284.95001220703125,300.5804748535156,291.96514892578125,298.1023864746094,297.2559814453125,284.8806457519531,1.0,0.7534457445144653,0.3416556715965271,0.3416556715965271,1.0,1.0,-3.714878559112549,0.9448189735412598,2.770059585571289,0.1088699847459793,0.8562517166137695,0.8562517166137695,0.0,335.1213684082031,340.0,60609.94140625,0.0,5052.35205078125,1.0,278.89825439453125,282.8970947265625,294.9984130859375,298.9515686035156,293.1499938964844,293.1499938964844,278.8500061035156,37906.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704026579856871,1.0,0.0,0.0,3.6267282962799072,3.626752376556397,8.776539743848844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.8603515625,0.0,1521.6068115234375,1895.4371337890625,0.0,4044.7548828125,0.8994351625442505,1.0,0.0,3.0,1.0,0.0
18113880,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7594125866889954,0.4353184700012207,0.3994674384593963,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8796252012252808,0.6878734827041626,0.6572472453117371,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8732208609580994,0.6742734909057617,0.4750827848911285,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7535398006439209,0.4250300824642181,0.4107587337493896,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6320462822914124,0.2460007667541504,1.149451494216919,284.9032592773437,284.95001220703125,300.5699462890625,291.956787109375,298.0969543457031,297.2532043457031,284.90435791015625,1.0,0.7541411519050598,0.3414432108402252,0.3414432108402252,1.0,1.0,-3.713709831237793,0.9437662959098816,2.7699434757232666,0.1080979034304618,0.8513444662094116,0.8513444662094116,0.0,336.9693298339844,343.0,60375.15234375,0.0,5060.63720703125,1.0,278.8580322265625,282.9200439453125,294.9803771972656,298.88397216796875,293.1499938964844,293.1499938964844,279.1499938964844,38735.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725696444511414,1.0,0.0,0.0,3.5509541034698486,3.5509774684906006,8.413629757342278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.236328125,0.0,1445.6552734375,1895.4371337890625,0.0,4063.80712890625,0.8853870630264282,1.0,0.0,3.0,1.0,0.0
18113940,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7583550810813904,0.4350303411483764,0.3990155458450317,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8783872127532959,0.6873785853385925,0.656572163105011,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8731805682182312,0.676588773727417,0.4765003323554992,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.752739667892456,0.4250772297382355,0.4106879830360412,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.631389319896698,0.2459979951381683,1.14921772480011,285.00897216796875,284.95001220703125,300.5594177246094,291.9484558105469,298.09527587890625,297.2553100585937,285.0096130371094,1.0,0.7548556923866272,0.3412307500839233,0.3412307500839233,1.0,1.0,-3.713685750961304,0.9430633783340454,2.7706222534179688,0.1073038205504417,0.925183355808258,0.925183355808258,0.0,338.5055236816406,343.0,59569.88671875,0.0,5070.32861328125,1.0,279.0990295410156,283.0478210449219,294.9197692871094,298.6683044433594,293.1499938964844,293.1499938964844,279.1499938964844,34170.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668578505516052,1.0,0.0,0.0,3.600082874298096,3.600106239318848,8.648052585158439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.7353515625,0.0,1464.840087890625,1895.4371337890625,0.0,4013.47607421875,0.8942075967788696,1.0,0.0,3.0,1.0,0.0
18114000,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7577481865882874,0.4348443150520324,0.3989005982875824,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8776111006736755,0.6870241761207581,0.6562793254852295,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8736013770103455,0.6789993047714233,0.4782118201255798,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7523219585418701,0.4252383112907409,0.4108673930168152,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6310521960258484,0.246092289686203,1.149737000465393,284.9993896484375,284.95001220703125,300.5489501953125,291.9401550292969,298.094482421875,297.258544921875,284.99835205078125,1.0,0.755700409412384,0.3410182893276214,0.3410182893276214,1.0,1.0,-3.716092824935913,0.9430900812149048,2.7730026245117188,0.106751948595047,0.9373374581336976,0.9373374581336976,0.0,339.69488525390625,346.0,59681.29296875,0.0,5084.99658203125,1.0,279.1417541503906,283.0397644042969,294.9195556640625,298.70880126953125,293.1499938964844,293.1499938964844,278.8500061035156,33529.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649139046669006,1.0,0.0,0.0,3.660799503326416,3.660823345184326,8.94221727776312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.2275390625,0.0,1526.6771240234375,1895.4371337890625,0.0,3996.26611328125,0.9059484004974364,1.0,0.0,3.0,1.0,0.0
18114060,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7568628191947937,0.4341371059417724,0.3985908329486847,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8765573501586914,0.6861262917518616,0.6557930707931519,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8737146854400635,0.6808028817176819,0.4797376096248626,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.751689076423645,0.4250612556934356,0.4109448194503784,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6305574178695679,0.2459890246391296,1.150076389312744,284.88153076171875,284.95001220703125,300.5384826660156,291.9318542480469,298.0899353027344,297.2568359375,284.8807983398437,1.0,0.7565277218818665,0.3408049643039703,0.3408049643039703,1.0,1.0,-3.717479944229126,0.9428017139434814,2.774678468704224,0.1062312722206115,0.8546979427337646,0.8546979427337646,0.0,341.1695556640625,346.0,60522.32421875,0.0,5098.4619140625,1.0,278.8984069824219,282.8991394042969,294.9650573730469,298.9123229980469,293.1499938964844,293.1499938964844,278.8500061035156,37932.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711554050445556,1.0,0.0,0.0,3.619670867919922,3.619694948196411,8.742415502638323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.00390625,0.0,1514.0272216796875,1895.4371337890625,0.0,4051.378662109375,0.897874653339386,1.0,0.0,3.0,1.0,0.0
18114120,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7555168271064758,0.4333354830741882,0.3979208469390869,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8750249743461609,0.6850792169570923,0.6548846960067749,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8733420372009277,0.6825228929519653,0.4809471070766449,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7506623268127441,0.4247680604457855,0.4107510149478912,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.629732608795166,0.2457879036664962,1.1496130228042605,284.903564453125,284.95001220703125,300.5280456542969,291.9236145019531,298.08453369140625,297.2540283203125,284.9046325683594,1.0,0.7572119832038879,0.3405916690826416,0.3405916690826416,1.0,1.0,-3.716247320175171,0.9417270421981812,2.77452039718628,0.1054515615105629,0.8500326871871948,0.8500326871871948,0.0,343.0155639648437,349.0,60287.51171875,0.0,5106.53759765625,1.0,278.85809326171875,282.9222412109375,294.9471130371094,298.84478759765625,293.1499938964844,293.1499938964844,279.1499938964844,38737.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973315954208374,1.0,0.0,0.0,3.5439510345458984,3.543974637985229,8.380476970160089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.70751953125,0.0,1438.2432861328125,1895.4371337890625,0.0,4070.3564453125,0.8838386535644531,1.0,0.0,3.0,1.0,0.0
18114180,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7544911503791809,0.433044284582138,0.3974683880805969,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8738071918487549,0.6845512390136719,0.6541807651519775,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8733119368553162,0.6848405599594116,0.4823648631572723,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7498826384544373,0.4248037934303283,0.4106703102588653,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6290912628173828,0.2457822263240814,1.1493682861328125,285.0087890625,284.95001220703125,300.5176696777344,291.9153747558594,298.0828857421875,297.2561340332031,285.0093994140625,1.0,0.7579159140586853,0.3403783440589905,0.3403783440589905,1.0,1.0,-3.716162919998169,0.9410024285316468,2.775160551071167,0.1046501696109771,0.9235774874687196,0.9235774874687196,0.0,344.5500793457031,349.0,59485.84375,0.0,5116.04638671875,1.0,279.098876953125,283.0494384765625,294.8865661621094,298.62945556640625,293.1499938964844,293.1499938964844,279.1499938964844,34160.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675942659378052,1.0,0.0,0.0,3.59340763092041,3.593430757522583,8.616011086814979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.046875,0.0,1457.5596923828125,1895.4371337890625,0.0,4019.9853515625,0.8927074074745178,1.0,0.0,3.0,1.0,0.0
18114240,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7539007663726807,0.4328529834747314,0.39734947681427,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.873036801815033,0.6841616034507751,0.6538557410240173,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8737326264381409,0.6872503757476807,0.4840771853923797,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7494730353355408,0.42495197057724,0.4108383655548095,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6287614107131958,0.2458728104829788,1.1498733758926392,284.9990234375,284.95001220703125,300.5072937011719,291.9071655273437,298.0821228027344,297.25933837890625,284.9979858398437,1.0,0.7587493062019348,0.3401650488376617,0.3401650488376617,1.0,1.0,-3.718496799468994,0.9410021305084229,2.777494668960572,0.1040887609124183,0.9354978799819946,0.9354978799819946,0.0,345.7407531738281,352.0,59596.984375,0.0,5130.54296875,1.0,279.1416931152344,283.041259765625,294.88641357421875,298.6699523925781,293.1499938964844,293.1499938964844,278.8500061035156,33526.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656360745429992,1.0,0.0,0.0,3.654174327850342,3.654197931289673,8.909878488339018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.37890625,0.0,1519.288330078125,1895.4371337890625,0.0,4002.66455078125,0.9044556617736816,1.0,0.0,3.0,1.0,0.0
18114300,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7530397176742554,0.432144284248352,0.3970365524291992,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8719965219497681,0.6832327842712402,0.6533383727073669,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8738495111465454,0.689047634601593,0.4856005609035492,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7488540410995483,0.424763023853302,0.410904198884964,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6282772421836853,0.2457663118839264,1.1501977443695068,284.88165283203125,284.95001220703125,300.4969787597656,291.89898681640625,298.0776062011719,297.257568359375,284.8809509277344,1.0,0.759564995765686,0.3399517238140106,0.3399517238140106,1.0,1.0,-3.7198078632354736,0.9406890869140624,2.779118776321411,0.1035611778497695,0.8531154990196228,0.8531154990196228,0.0,347.2165832519531,352.0,60431.90625,0.0,5143.8134765625,1.0,278.8985595703125,282.9012756347656,294.9320678710937,298.8732604980469,293.1499938964844,293.1499938964844,278.8500061035156,37958.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718695878982544,1.0,0.0,0.0,3.612396001815796,3.612420082092285,8.707309575584077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.9521484375,0.0,1506.2359619140625,1895.4371337890625,0.0,4057.65771484375,0.8962661623954773,1.0,0.0,3.0,1.0,0.0
18114360,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7517336010932922,0.4313440024852752,0.3963670432567596,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8704935908317566,0.6821587085723877,0.6524034738540649,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8734905123710632,0.6907641887664795,0.4868060946464538,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.747853696346283,0.4244600534439087,0.4107004404067993,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6274703145027161,0.2455631494522094,1.1497231721878052,284.9039306640625,284.95001220703125,300.4867248535156,291.8908386230469,298.0722961425781,297.2547607421875,284.9049987792969,1.0,0.760238528251648,0.3397502899169922,0.3397502899169922,1.0,1.0,-3.7185139656066895,0.9396326541900636,2.778881311416626,0.1028138101100921,0.8487380146980286,0.8487380146980286,0.0,349.060546875,355.0,60197.63671875,0.0,5151.68408203125,1.0,278.858154296875,282.924560546875,294.914306640625,298.8058776855469,293.1499938964844,293.1499938964844,279.1499938964844,38736.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740229249000548,1.0,0.0,0.0,3.5367579460144043,3.536781311035156,8.346491426891589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.13330078125,0.0,1430.63427734375,1895.4371337890625,0.0,4076.55419921875,0.8822522163391113,1.0,0.0,3.0,1.0,0.0
18114420,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7507385015487671,0.4310497939586639,0.3959141075611114,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8692970275878906,0.6816000938415527,0.6516729593276978,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8734691143035889,0.6930819153785706,0.4882225096225738,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7470934987068176,0.4244846105575561,0.4106100797653198,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6268424391746521,0.2455547899007797,1.1494685411453247,285.00860595703125,284.95001220703125,300.4765014648437,291.8827514648437,298.0707092285156,297.2568664550781,285.0091857910156,1.0,0.7609321475028992,0.3395488262176513,0.3395488262176513,1.0,1.0,-3.718371629714966,0.9389292001724244,2.779442548751831,0.1020475625991821,0.9219549894332886,0.9219549894332886,0.0,350.59332275390625,355.0,59399.890625,0.0,5161.01416015625,1.0,279.09869384765625,283.0511474609375,294.8538513183594,298.5909423828125,293.1499938964844,293.1499938964844,279.1499938964844,34148.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682909846305848,1.0,0.0,0.0,3.5865657329559326,3.586588859558105,8.583232897763082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2744140625,0.0,1450.1207275390625,1895.4371337890625,0.0,4026.138427734375,0.8911700248718262,1.0,0.0,3.0,1.0,0.0
18114480,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7501638531684875,0.4308533370494842,0.395791232585907,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8685334920883179,0.6811777949333191,0.6513180136680603,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8738885521888733,0.6954887509346008,0.489933967590332,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7466913461685181,0.4246200919151306,0.4107669293880462,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6265187859535217,0.2456418722867965,1.1499603986740112,284.9986877441406,284.95001220703125,300.4663391113281,291.87469482421875,298.0700378417969,297.2600402832031,284.99761962890625,1.0,0.76175457239151,0.3393473923206329,0.3393473923206329,1.0,1.0,-3.7206344604492174,0.9389445781707764,2.781689643859864,0.1015191525220871,0.9336661100387572,0.9336661100387572,0.0,351.78533935546875,358.0,59511.23828125,0.0,5175.34228515625,1.0,279.1416320800781,283.0428161621094,294.8538513183594,298.6315002441406,293.1499938964844,293.1499938964844,278.8500061035156,33521.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663179516792296,1.0,0.0,0.0,3.647433042526245,3.647456645965576,8.877036066223809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.5478515625,0.0,1511.7813720703125,1895.4371337890625,0.0,4008.700439453125,0.9029329419136048,1.0,0.0,3.0,1.0,0.0
18114540,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7493261694908142,0.4301432371139526,0.3954752683639526,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8675079941749573,0.6802206635475159,0.650771975517273,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8740078210830688,0.6972774267196655,0.4914534091949463,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7460855841636658,0.4244195520877838,0.4108214080333709,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6260435581207275,0.2455323785543441,1.150270700454712,284.8817749023437,284.95001220703125,300.45623779296875,291.86669921875,298.0655517578125,297.2582397460937,284.88116455078125,1.0,0.7625589370727539,0.3391459584236145,0.3391459584236145,1.0,1.0,-3.721871852874756,0.9386472702026368,2.783224582672119,0.1010246500372886,0.8515446782112122,0.8515446782112122,0.0,353.26220703125,358.0,60340.2578125,0.0,5188.42236328125,1.0,278.8987121582031,282.9034423828125,294.8996887207031,298.83465576171875,293.1499938964844,293.1499938964844,278.8500061035156,37982.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725435972213744,1.0,0.0,0.0,3.605012178421021,3.60503602027893,8.67175060648151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.931640625,0.0,1498.34130859375,1895.4371337890625,0.0,4063.578125,0.8946333527565002,1.0,0.0,3.0,1.0,0.0
18114600,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7480581998825073,0.4293443560600281,0.3948063850402832,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8660354614257812,0.6791224479675293,0.649813175201416,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8736610412597656,0.6989883780479431,0.4926535189151764,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.745110273361206,0.4241070449352264,0.4106079936027527,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6252517700195312,0.245327427983284,1.1497859954833984,284.9042358398437,284.95001220703125,300.4461975097656,291.8587341308594,298.060302734375,297.25543212890625,284.9052734375,1.0,0.7632220983505249,0.3389444947242737,0.3389444947242737,1.0,1.0,-3.7205193042755127,0.9375759959220886,2.78294324874878,0.1002760976552963,0.8473765254020691,0.8473765254020691,0.0,355.1038818359375,361.0,60106.421875,0.0,5196.09326171875,1.0,278.85821533203125,282.9267883300781,294.8821105957031,298.7675170898437,293.1499938964844,293.1499938964844,279.1499938964844,38738.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746896028518676,1.0,0.0,0.0,3.5294971466064453,3.5295205116271973,8.312256909448479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.48828125,0.0,1423.00146484375,1895.4371337890625,0.0,4082.39404296875,0.8806409239768982,1.0,0.0,3.0,1.0,0.0
18114660,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.747092068195343,0.4290471374988556,0.3943528831005096,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8648608922958374,0.6785357594490051,0.64905846118927,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8736468553543091,0.7013037800788879,0.4940669536590576,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7443682551383972,0.4241206049919128,0.4105081260204315,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6246349811553955,0.245316594839096,1.149522304534912,285.0084533691406,284.95001220703125,300.43621826171875,291.850830078125,298.058837890625,297.25750732421875,285.0090026855469,1.0,0.7639058232307434,0.3387592732906341,0.3387592732906341,1.0,1.0,-3.7203216552734375,0.9369054436683656,2.7834160327911377,0.0995566546916961,0.9203471541404724,0.9203471541404724,0.0,356.6350402832031,361.0,59313.140625,0.0,5205.24951171875,1.0,279.0985412597656,283.0528564453125,294.82183837890625,298.55303955078125,293.1499938964844,293.1499938964844,279.1499938964844,34135.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689465761184692,1.0,0.0,0.0,3.579667568206787,3.579690456390381,8.550247230232344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.6142578125,0.0,1442.6348876953125,1895.4371337890625,0.0,4031.923095703125,0.8896183967590332,1.0,0.0,3.0,1.0,0.0
18114720,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7465323805809021,0.4288455843925476,0.3942261934280395,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8641055226325989,0.6780834794044495,0.6486761569976807,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.874064028263092,0.7037052512168884,0.4957760274410248,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7439732551574707,0.4242435693740845,0.4106540083885193,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.624316394329071,0.2454003691673278,1.1500017642974854,284.99835205078125,284.95001220703125,300.4263000488281,291.8429870605469,298.0582580566406,297.2606506347656,284.9972839355469,1.0,0.7647176384925842,0.3385740220546722,0.3385740220546722,1.0,1.0,-3.722515821456909,0.9369520545005798,2.785563945770264,0.099076397716999,0.9318282008171082,0.9318282008171082,0.0,357.82830810546875,364.0,59424.640625,0.0,5219.41357421875,1.0,279.1415710449219,283.0443725585937,294.8219909667969,298.5937194824219,293.1499938964844,293.1499938964844,278.8500061035156,33517.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669588804244996,1.0,0.0,0.0,3.640589714050293,3.640613317489624,8.84375651821756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.7314453125,0.0,1504.1949462890625,1895.4371337890625,0.0,4014.369873046875,0.9013941884040833,1.0,0.0,3.0,1.0,0.0
18114780,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7457166314125061,0.4281341731548309,0.3939071893692016,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8630957007408142,0.6771009564399719,0.6481039524078369,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8741845488548279,0.7054831981658936,0.4972898662090301,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7433797121047974,0.4240317046642303,0.4106973111629486,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6238483786582947,0.2452881038188934,1.150298833847046,284.8819580078125,284.95001220703125,300.4164733886719,291.835205078125,298.0538635253906,297.2587890625,284.8813781738281,1.0,0.7655110359191895,0.3383888006210327,0.3383888006210327,1.0,1.0,-3.723682165145874,0.9366857409477234,2.786996603012085,0.0986300557851791,0.849992573261261,0.849992573261261,0.0,359.3062438964844,364.0,60248.2421875,0.0,5232.30712890625,1.0,278.8988647460937,282.9056091308594,294.8681030273437,298.7968139648437,293.1499938964844,293.1499938964844,278.8500061035156,38004.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973176121711731,1.0,0.0,0.0,3.597607374191284,3.5976312160491943,8.636163215669512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.08203125,0.0,1490.441650390625,1895.4371337890625,0.0,4069.129638671875,0.8929952383041382,1.0,0.0,3.0,1.0,0.0
18114840,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7444844841957092,0.4273366630077362,0.3932388722896576,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8616542816162109,0.6759812831878662,0.6471238732337952,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8738483190536499,0.7071864008903503,0.4984830617904663,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7424278259277344,0.4237098395824432,0.4104743897914886,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.623068630695343,0.2450815588235855,1.149804949760437,284.9045715332031,284.95001220703125,300.4067077636719,291.82745361328125,298.0487365722656,297.2559509277344,284.9056091308594,1.0,0.766164243221283,0.3382035791873932,0.3382035791873932,1.0,1.0,-3.722273826599121,0.9356515407562256,2.7866222858428955,0.0979319736361503,0.8460720181465149,0.8460720181465149,0.0,361.1457214355469,367.0,60015.44140625,0.0,5239.78369140625,1.0,278.8582763671875,282.9290771484375,294.8507385253906,298.72998046875,293.1499938964844,293.1499938964844,279.1499938964844,38735.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975314736366272,1.0,0.0,0.0,3.522244453430176,3.522267818450928,8.278130394501204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.11474609375,0.0,1415.37939453125,1895.4371337890625,0.0,4087.865234375,0.8790351152420044,1.0,0.0,3.0,1.0,0.0
18114900,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.743545413017273,0.4270364046096802,0.392784833908081,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8605026006698608,0.675369381904602,0.6463475823402405,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8738400340080261,0.7094972729682922,0.499891996383667,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7417027354240417,0.4237125515937805,0.4103652238845825,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6224606037139893,0.2450684607028961,1.1495331525802612,285.0083312988281,284.95001220703125,300.39703369140625,291.8197937011719,298.0473327636719,297.2580261230469,285.0088195800781,1.0,0.7668384909629822,0.3380183279514313,0.3380183279514313,1.0,1.0,-3.722023010253906,0.934968113899231,2.787055015563965,0.097213365137577,0.9187542796134948,0.9187542796134948,0.0,362.6751098632813,367.0,59226.484375,0.0,5248.7724609375,1.0,279.0983581542969,283.0545654296875,294.7906799316406,298.5159912109375,293.1499938964844,293.1499938964844,279.1499938964844,34121.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695608019828796,1.0,0.0,0.0,3.572783231735229,3.5728061199188232,8.517391734130797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.17578125,0.0,1435.190673828125,1895.4371337890625,0.0,4037.3388671875,0.8880700469017029,1.0,0.0,3.0,1.0,0.0
18114960,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7429994940757751,0.4268297553062439,0.3926542103290558,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8597562313079834,0.6748899221420288,0.6459404230117798,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8742539882659912,0.7118911743164062,0.5015970468521118,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7413141131401062,0.4238231480121612,0.410500168800354,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6221458315849304,0.2451490610837936,1.150000810623169,284.9980163574219,284.95001220703125,300.387451171875,291.81219482421875,298.0468139648437,297.2611083984375,284.9969787597656,1.0,0.7676400542259216,0.3378353416919708,0.3378353416919708,1.0,1.0,-3.7241504192352295,0.9350000023841858,2.7891504764556885,0.0967353656888008,0.930020272731781,0.930020272731781,0.0,363.8697509765625,370.0,59337.98828125,0.0,5262.775390625,1.0,279.1415405273437,283.04595947265625,294.7910461425781,298.55682373046875,293.1499938964844,293.1499938964844,278.8500061035156,33512.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675564169883728,1.0,0.0,0.0,3.633775949478149,3.633799314498901,8.810682743387588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.2392578125,0.0,1496.66552734375,1895.4371337890625,0.0,4019.651123046875,0.8998574614524841,1.0,0.0,3.0,1.0,0.0
18115020,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7422043681144714,0.4261171221733093,0.3923323154449463,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8587632775306702,0.673884928226471,0.6453448534011841,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8743747472763062,0.7136562466621399,0.5031039118766785,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.740731954574585,0.4236001372337341,0.4105324745178222,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6216832399368286,0.2450342178344726,1.150285720825195,284.8821105957031,284.95001220703125,300.3779602050781,291.8046569824219,298.04248046875,297.2592163085937,284.881591796875,1.0,0.7684229612350464,0.3376523852348327,0.3376523852348327,1.0,1.0,-3.7252490520477295,0.9347198009490968,2.790529251098633,0.0962918698787689,0.8484501838684082,0.8484501838684082,0.0,365.3486022949219,370.0,60156.03125,0.0,5275.48828125,1.0,278.8990478515625,282.9078063964844,294.83746337890625,298.7599182128906,293.1499938964844,293.1499938964844,278.8500061035156,38027.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973764419555664,1.0,0.0,0.0,3.590206861495972,3.590230703353882,8.600669048064447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.466796875,0.0,1482.5770263671875,1895.4371337890625,0.0,4074.28857421875,0.8913587331771851,1.0,0.0,3.0,1.0,0.0
18115080,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7410053610801697,0.4253209233283996,0.3916645646095276,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8573535084724426,0.6727467179298401,0.6443461775779724,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8740477561950684,0.7153496146202087,0.5042886734008789,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7398017644882202,0.423269122838974,0.4103002250194549,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6209124326705933,0.2448263019323349,1.1497833728790283,284.9049072265625,284.95001220703125,300.3685302734375,291.7972106933594,298.0374450683594,297.25634765625,284.9059143066406,1.0,0.769066572189331,0.3374693989753723,0.3374693989753723,1.0,1.0,-3.723787546157837,0.9336774349212646,2.7901101112365723,0.0955988466739654,0.8447690010070801,0.8447690010070801,0.0,367.185791015625,373.0,59924.1953125,0.0,5282.7783203125,1.0,278.8583374023437,282.9313659667969,294.8204040527344,298.69342041015625,293.1499938964844,293.1499938964844,279.1499938964844,38734.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758937954902648,1.0,0.0,0.0,3.514993190765381,3.5150163173675537,8.24408118660358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.94970703125,0.0,1407.78955078125,1895.4371337890625,0.0,4092.92919921875,0.8774300813674927,1.0,0.0,3.0,1.0,0.0
18115140,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7400912046432495,0.4250177145004272,0.391209989786148,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8562252521514893,0.6721125841140747,0.6435510516166687,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8740442395210266,0.7176538109779358,0.5056917071342468,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7390924096107483,0.4232611358165741,0.4101819097995758,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6203107237815857,0.2448111176490783,1.1495044231414795,285.0081787109375,284.95001220703125,300.3592224121094,291.7898254394531,298.0361633300781,297.2583923339844,285.0086364746094,1.0,0.7697317004203796,0.3372864127159118,0.3372864127159118,1.0,1.0,-3.7234866619110094,0.9329861402511596,2.790500402450561,0.0948857143521308,0.9171684980392456,0.9171684980392456,0.0,368.7135009765625,373.0,59139.6640625,0.0,5291.60546875,1.0,279.0981750488281,283.0562744140625,294.7605895996094,298.47998046875,293.1499938964844,293.1499938964844,279.1499938964844,34108.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701268672943116,1.0,0.0,0.0,3.5658934116363525,3.5659162998199463,8.484573186251509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.9794921875,0.0,1427.76904296875,1895.4371337890625,0.0,4042.326416015625,0.88652104139328,1.0,0.0,3.0,1.0,0.0
18115200,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7395580410957336,0.424806147813797,0.3910756409168243,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8554891347885132,0.6716089844703674,0.6431219577789307,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8744542598724365,0.720038115978241,0.5073913931846619,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7387096285820007,0.4233596324920654,0.4103062152862549,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6199986934661865,0.2448888421058654,1.1499615907669067,284.9976806640625,284.95001220703125,300.3500061035156,291.78253173828125,298.03570556640625,297.261474609375,284.99664306640625,1.0,0.7705235481262207,0.3371034264564514,0.3371034264564514,1.0,1.0,-3.7255513668060303,0.9329981803894044,2.792553186416626,0.094404324889183,0.92821604013443,0.92821604013443,0.0,369.9093322753906,376.0,59251.5078125,0.0,5305.4560546875,1.0,279.1414489746094,283.0474853515625,294.76123046875,298.5210876464844,293.1499938964844,293.1499938964844,278.8500061035156,33507.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968105971813202,1.0,0.0,0.0,3.626965999603272,3.626989364624024,8.777690254646586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.0,0.0,1489.1607666015625,1895.4371337890625,0.0,4024.5048828125,0.8983246684074402,1.0,0.0,3.0,1.0,0.0
18115260,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7387813925743103,0.4240922927856445,0.3907507956027984,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8545135855674744,0.670584499835968,0.6425057053565979,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8745741844177246,0.7217883467674255,0.5088897347450256,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7381377816200256,0.4231256246566772,0.4103276431560516,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6195396184921265,0.2447716146707534,1.1502348184585571,284.8822631835937,284.95001220703125,300.34088134765625,291.7752990722656,298.03143310546875,297.2594909667969,284.8818054199219,1.0,0.7712963819503784,0.3369196951389313,0.3369196951389313,1.0,1.0,-3.726583957672119,0.932694971561432,2.793889045715332,0.093953862786293,0.846924364566803,0.846924364566803,0.0,371.3892211914063,376.0,60063.80859375,0.0,5317.99365234375,1.0,278.8992004394531,282.90997314453125,294.8079833984375,298.7241516113281,293.1499938964844,293.1499938964844,278.8500061035156,38049.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743019342422484,1.0,0.0,0.0,3.582805871963501,3.582829475402832,8.565245934732957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.134765625,0.0,1474.740234375,1895.4371337890625,0.0,4078.999267578125,0.8897233605384827,1.0,0.0,3.0,1.0,0.0
18115320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7376124858856201,0.4232974946498871,0.3900836408138275,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8531355261802673,0.6694307327270508,0.6414912343025208,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8742551207542419,0.7234698534011841,0.5100648403167725,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7372274398803711,0.4227856695652008,0.4100862741470337,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6187744736671448,0.2445625364780426,1.149725079536438,284.9052429199219,284.95001220703125,300.3318786621094,291.7681579589844,298.0264892578125,297.2566223144531,284.9062194824219,1.0,0.7719309329986572,0.3367359638214111,0.3367359638214111,1.0,1.0,-3.7250726222991934,0.9316356182098388,2.7934370040893555,0.0932548269629478,0.8434790372848511,0.8434790372848511,0.0,373.2240905761719,379.0,59833.10546875,0.0,5325.1044921875,1.0,278.8583984375,282.93365478515625,294.7912292480469,298.6580505371094,293.1499938964844,293.1499938964844,279.1499938964844,38731.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764208793640136,1.0,0.0,0.0,3.507763862609864,3.507786989212036,8.210205351133482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.07373046875,0.0,1400.24755859375,1895.4371337890625,0.0,4097.53515625,0.8758298754692078,1.0,0.0,3.0,1.0,0.0
18115380,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7367201447486877,0.422989934682846,0.3896282315254211,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8520302176475525,0.6687750220298767,0.6406794190406799,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8742530345916748,0.7257527112960815,0.5114578604698181,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7365316152572632,0.4227658808231354,0.4099586308002472,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6181762218475342,0.2445454001426696,1.1494399309158323,285.0080261230469,284.95001220703125,300.32293701171875,291.7610778808594,298.0252380371094,297.2585754394531,285.0084533691406,1.0,0.7725871205329895,0.3365522027015686,0.3365522027015686,1.0,1.0,-3.724720001220703,0.9309261441230774,2.7937939167022705,0.0925350785255432,0.915595531463623,0.915595531463623,0.0,374.75091552734375,379.0,59052.94921875,0.0,5333.76904296875,1.0,279.0980224609375,283.0579833984375,294.7317199707031,298.4452209472656,293.1499938964844,293.1499938964844,279.1499938964844,34095.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970641016960144,1.0,0.0,0.0,3.559023380279541,3.559046030044556,8.451912094642466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.0986328125,0.0,1420.3951416015625,1895.4371337890625,0.0,4046.85302734375,0.8849766254425049,1.0,0.0,3.0,1.0,0.0
18115440,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7361934185028076,0.4227678477764129,0.3894872963428497,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8512992858886719,0.668241560459137,0.6402262449264526,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8746426105499268,0.728079080581665,0.5131303668022156,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7361493706703186,0.4228469729423523,0.4100696146488189,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6178628206253052,0.2446196526288986,1.1498870849609375,284.997314453125,284.95001220703125,300.3141174316406,291.75408935546875,298.024658203125,297.2613525390625,284.99627685546875,1.0,0.7733674645423889,0.3363684713840484,0.3363684713840484,1.0,1.0,-3.72668719291687,0.9309052228927612,2.7957820892333984,0.0920424312353134,0.9264011979103088,0.9264011979103088,0.0,375.9537048339844,382.0,59164.28515625,0.0,5347.39501953125,1.0,279.1413879394531,283.0490417480469,294.7326354980469,298.4865417480469,293.1499938964844,293.1499938964844,278.8500061035156,33503.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968603491783142,1.0,0.0,0.0,3.620143175125122,3.620166540145874,8.744697765905585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.044921875,0.0,1481.6810302734375,1895.4371337890625,0.0,4028.896484375,0.8967883586883545,1.0,0.0,3.0,1.0,0.0
18115500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7354245185852051,0.4220443069934845,0.3891537189483642,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8503310680389404,0.6671872138977051,0.6395822763442993,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8747321963310242,0.7297486662864685,0.5145808458328247,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7355780601501465,0.4225935041904449,0.4100742042064667,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6174001097679138,0.2444984465837478,1.150146484375,284.88232421875,284.95001220703125,300.3053894042969,291.7471618652344,298.0202331542969,297.259033203125,284.8819274902344,1.0,0.7741256356239319,0.3361847400665283,0.3361847400665283,1.0,1.0,-3.727581739425659,0.9305599331855774,2.7970218658447266,0.0915793105959892,0.8453317284584045,0.8453317284584045,0.0,377.4440002441406,382.0,59969.265625,0.0,5359.5947265625,1.0,278.8993530273437,282.912109375,294.7797241210937,298.6895446777344,293.1499938964844,293.1499938964844,278.8500061035156,38076.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747881889343262,1.0,0.0,0.0,3.575295925140381,3.575319528579712,8.52937660056341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.853515625,0.0,1466.8502197265625,1895.4371337890625,0.0,4083.25732421875,0.8880661129951477,1.0,0.0,3.0,1.0,0.0
18115560,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7342718839645386,0.4212409555912018,0.3884795010089874,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489720821380615,0.6660051345825195,0.6385416984558105,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8743861317634583,0.7313462495803833,0.5156989693641663,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7346751093864441,0.4222340881824493,0.4098153412342071,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6166309714317322,0.2442857474088668,1.149623155593872,284.905517578125,284.95001220703125,300.2967224121094,291.74029541015625,298.0151062011719,297.2557983398437,284.906494140625,1.0,0.7747439742088318,0.336012989282608,0.336012989282608,1.0,1.0,-3.725924253463745,0.9294947981834412,2.796429395675659,0.0909051895141601,0.8421207666397095,0.8421207666397095,0.0,379.2864379882813,370.0,59737.90625,0.0,5366.294921875,1.0,278.8584289550781,282.9359741210937,294.76324462890625,298.6236877441406,293.1499938964844,293.1499938964844,279.1499938964844,38732.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768943786621094,1.0,0.0,0.0,3.500285387039185,3.5003085136413574,8.175234142981935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.130859375,0.0,1392.504638671875,1895.4371337890625,0.0,4101.669921875,0.8741837739944458,1.0,0.0,3.0,1.0,0.0
