time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115620,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7344695925712585,0.4209244847297668,0.3879067897796631,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8492044806480408,0.6653184294700623,0.6375873684883118,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8757995367050171,0.7335601449012756,0.516952633857727,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.735063374042511,0.4221941828727722,0.409554123878479,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6169576644897461,0.2442649602890014,1.1487760543823242,285.00714111328125,284.95001220703125,300.28814697265625,291.7335205078125,298.0137634277344,297.25750732421875,285.0074768066406,1.0,0.7736719846725464,0.3358412384986877,0.3358412384986877,1.0,1.0,-3.7242586612701416,0.9284325838088988,2.795825958251953,0.0901718586683273,0.913390040397644,0.913390040397644,0.0,377.8501281738281,370.0,58947.78515625,0.0,5352.10791015625,1.0,279.0978088378906,283.05926513671875,294.7039489746094,298.4110107421875,293.1499938964844,293.1499938964844,279.1499938964844,34106.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710929989814758,1.0,0.0,0.0,3.551462411880493,3.551485061645508,8.416038781433599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6357421875,0.0,1412.490966796875,1895.4371337890625,0.0,4050.829833984375,0.8832865953445435,1.0,0.0,3.0,1.0,0.0
18115680,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.735579788684845,0.4207115769386291,0.3876025974750519,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8504779934883118,0.6647673845291138,0.6369395852088928,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8783553838729858,0.7358589768409729,0.5184656381607056,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7363132834434509,0.4222680330276489,0.4094804525375366,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.618039608001709,0.2443475127220153,1.1484180688858032,284.9955139160156,284.95001220703125,300.2796325683594,291.7267761230469,298.0132751464844,297.26031494140625,284.9944152832031,1.0,0.7721881866455078,0.3356694877147674,0.3356694877147674,1.0,1.0,-3.7244131565094,0.927911102771759,2.796502113342285,0.0895911082625389,0.9231152534484864,0.9231152534484864,0.0,374.6162109375,358.0,59035.8359375,0.0,5332.005859375,1.0,279.1413269042969,283.0498962402344,294.7048645019531,298.451171875,293.1499938964844,293.1499938964844,278.8500061035156,33554.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689971804618835,1.0,0.0,0.0,3.611438751220703,3.611461877822876,8.702695595275145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.4462890625,0.0,1472.5865478515625,1895.4371337890625,0.0,4032.369873046875,0.8948591351509094,1.0,0.0,3.0,1.0,0.0
18115740,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7368149161338806,0.4200226366519928,0.3870917856693268,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8519600033760071,0.6637179255485535,0.6360825896263123,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8811143040657043,0.7375293374061584,0.5197545886039734,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7377409934997559,0.4220260083675384,0.409280002117157,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6192766427993774,0.2442523390054702,1.1477717161178589,284.8808898925781,284.95001220703125,300.2712097167969,291.7200927734375,298.0091247558594,297.25830078125,284.8805847167969,1.0,0.7702720165252686,0.3354977667331695,0.3354977667331695,1.0,1.0,-3.7233073711395264,0.927010715007782,2.7962965965271,0.0890219435095787,0.8416995406150818,0.8416995406150818,0.0,370.7659301757813,358.0,59799.9140625,0.0,5304.16015625,1.0,278.89959716796875,282.9141845703125,294.7518615722656,298.65191650390625,293.1499938964844,293.1499938964844,278.8500061035156,38228.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975086271762848,1.0,0.0,0.0,3.5632669925689697,3.563290596008301,8.472079571220092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0732421875,0.0,1455.0736083984375,1895.4371337890625,0.0,4085.8662109375,0.8854735493659973,1.0,0.0,3.0,1.0,0.0
18115800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.737939715385437,0.4192787110805511,0.3862398862838745,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8533811569213867,0.662564218044281,0.6348265409469604,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8838109374046326,0.7391566634178162,0.5207118988037109,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7391117215156555,0.4216988980770111,0.4088100492954254,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6204400658607483,0.2440860420465469,1.1463096141815186,284.904541015625,284.95001220703125,300.26287841796875,291.7134704589844,298.00445556640625,297.2556457519531,284.9054870605469,1.0,0.7679294943809509,0.3353260159492492,0.3353260159492492,1.0,1.0,-3.719599962234497,0.9253401160240172,2.794259786605835,0.0881992653012275,0.8384773135185242,0.8384773135185242,0.0,366.6235656738281,346.0,59538.609375,0.0,5266.65380859375,1.0,278.8585510253906,282.93896484375,294.7352294921875,298.583984375,293.1499938964844,293.1499938964844,279.1499938964844,38850.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770522117614746,1.0,0.0,0.0,3.486080408096313,3.4861035346984863,8.109015539048414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.1318359375,0.0,1378.7030029296875,1895.4371337890625,0.0,4103.04736328125,0.8711294531822205,1.0,0.0,3.0,1.0,0.0
18115860,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7395579218864441,0.4190278947353363,0.3855963051319122,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8553380370140076,0.6619129776954651,0.6337683200836182,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.887133002281189,0.7414145469665527,0.5218919515609741,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7409189343452454,0.4217018187046051,0.4084502458572387,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6219484806060791,0.2441251128911972,1.1450645923614502,285.0057067871094,284.95001220703125,300.25457763671875,291.7069091796875,298.00372314453125,297.2579650878906,285.0059814453125,1.0,0.7654057145118713,0.3351963460445404,0.3351963460445404,1.0,1.0,-3.717034101486206,0.9241437315940856,2.792890310287476,0.0874853730201721,0.9090654850006104,0.9090654850006104,0.0,361.7220764160156,346.0,58744.23828125,0.0,5227.828125,1.0,279.0974426269531,283.0619201660156,294.6759033203125,298.3703308105469,293.1499938964844,293.1499938964844,279.1499938964844,34157.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710962772369384,1.0,0.0,0.0,3.536579370498657,3.536602020263672,8.34564957585826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.6474609375,0.0,1397.244873046875,1895.4371337890625,0.0,4050.858642578125,0.8800184726715088,1.0,0.0,3.0,1.0,0.0
18115920,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7417356967926025,0.4188724756240845,0.3852609694004059,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.857905387878418,0.6613932251930237,0.6330611109733582,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8911259770393372,0.7437509298324585,0.5233665704727173,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7432395815849304,0.4218153655529022,0.4083251059055328,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6238834857940674,0.2442665100097656,1.1445447206497192,284.9941101074219,284.95001220703125,300.246337890625,291.70037841796875,298.0038146972656,297.2613220214844,284.9930419921875,1.0,0.7628621459007263,0.3350666761398315,0.3350666761398315,1.0,1.0,-3.716775894165039,0.9236398339271544,2.7931361198425293,0.0870046913623809,0.9182755947113036,0.9182755947113036,0.0,356.1812438964844,334.0,58825.296875,0.0,5191.876953125,1.0,279.1412048339844,283.0527648925781,294.6771545410156,298.4099426269531,293.1499938964844,293.1499938964844,278.8500061035156,33606.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688672423362732,1.0,0.0,0.0,3.5957283973693848,3.5957515239715576,8.627144438833056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.4833984375,0.0,1455.9827880859375,1895.4371337890625,0.0,4031.223388671875,0.891374409198761,1.0,0.0,3.0,1.0,0.0
18115980,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7438237071037292,0.4182412624359131,0.3847401738166809,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8604187369346619,0.6603796482086182,0.6321707367897034,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8950256705284119,0.7454537153244019,0.5246320366859436,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7455275058746338,0.4216128885746002,0.4080974757671356,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6257875561714172,0.2442288994789123,1.1438539028167725,284.88116455078125,284.95001220703125,300.2381591796875,291.69390869140625,298.00018310546875,297.259765625,284.8810119628906,1.0,0.7601972818374634,0.3349370062351227,0.3349370062351227,1.0,1.0,-3.715502977371216,0.9228302240371704,2.792672872543335,0.0865567550063133,0.8377276062965393,0.8377276062965393,0.0,350.69879150390625,334.0,59570.30859375,0.0,5153.27001953125,1.0,278.8999938964844,282.91912841796875,294.724609375,298.6099548339844,293.1499938964844,293.1499938964844,278.8500061035156,38333.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748613834381104,1.0,0.0,0.0,3.54524827003479,3.545271635055542,8.386612648791925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.8955078125,0.0,1436.6817626953125,1895.4371337890625,0.0,4083.89794921875,0.8815423250198364,1.0,0.0,3.0,1.0,0.0
18116040,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7456401586532593,0.4175541996955871,0.3838971853256225,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8626728653907776,0.6592652797698975,0.6309053897857666,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8986383676528931,0.7471157312393188,0.5255788564682007,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7475996017456055,0.4213256239891052,0.407619833946228,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6274896860122681,0.2441185116767883,1.1424310207366943,284.9056091308594,284.95001220703125,300.23004150390625,291.6874694824219,297.9960327148437,297.2575378417969,284.9065246582031,1.0,0.7573263645172119,0.3348073363304138,0.3348073363304138,1.0,1.0,-3.711820125579834,0.9213078022003174,2.7905123233795166,0.0858723893761634,0.8353734016418457,0.8353734016418457,0.0,345.4010009765625,322.0,59314.8515625,0.0,5108.72900390625,1.0,278.85870361328125,282.9444580078125,294.7084655761719,298.5426025390625,293.1499938964844,293.1499938964844,279.1499938964844,38856.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976762056350708,1.0,0.0,0.0,3.4685161113739014,3.468538999557495,8.027507760743902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.64208984375,0.0,1360.7877197265625,1895.4371337890625,0.0,4100.5146484375,0.8672679662704468,1.0,0.0,3.0,1.0,0.0
18116100,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7478713989257812,0.4173444807529449,0.3832669556140899,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.865363359451294,0.6586399674415588,0.6298458576202393,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9027527570724488,0.7493993043899536,0.5267558097839355,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7500319480895996,0.4213584363460541,0.4072608649730682,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.629461944103241,0.2442051023244857,1.141265630722046,285.0057983398437,284.95001220703125,300.22198486328125,291.6810913085937,297.99560546875,297.2601623535156,285.0060119628906,1.0,0.7544278502464294,0.3346776664257049,0.3346776664257049,1.0,1.0,-3.709361553192138,0.9201534390449524,2.789208173751831,0.0851769223809242,0.9055116176605223,0.9055116176605223,0.0,339.6884460449219,322.0,58535.640625,0.0,5065.265625,1.0,279.0970153808594,283.06610107421875,294.64959716796875,298.33038330078125,293.1499938964844,293.1499938964844,279.1499938964844,34123.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707742929458618,1.0,0.0,0.0,3.520052433013916,3.520074844360352,8.267830935437814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.638671875,0.0,1379.8028564453125,1895.4371337890625,0.0,4048.026123046875,0.8763104677200317,1.0,0.0,3.0,1.0,0.0
18116160,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7506250143051147,0.4172196388244629,0.3829413950443268,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8686118125915527,0.6581363677978516,0.6291348338127136,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9075967073440552,0.7517498135566711,0.5282272100448608,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7529428005218506,0.4214931130409241,0.4071367383003235,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6318240165710449,0.2443858385086059,1.1408321857452393,284.9938659667969,284.95001220703125,300.2139587402344,291.6747436523437,297.99591064453125,297.263671875,284.9927978515625,1.0,0.7516151666641235,0.3345638811588287,0.3345638811588287,1.0,1.0,-3.709212303161621,0.9197314381599426,2.789480686187744,0.0847554951906204,0.9144145250320436,0.9144145250320436,0.0,333.58367919921875,310.0,58620.12109375,0.0,5026.1455078125,1.0,279.1410827636719,283.0566101074219,294.6512145996094,298.3705444335937,293.1499938964844,293.1499938964844,278.8500061035156,33588.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685282707214355,1.0,0.0,0.0,3.579562425613404,3.579585313796997,8.549744734409614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.755859375,0.0,1438.5087890625,1895.4371337890625,0.0,4028.23291015625,0.8877333998680115,1.0,0.0,3.0,1.0,0.0
18116220,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7532315850257874,0.416620671749115,0.382433146238327,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8717316389083862,0.6571421027183533,0.6282446384429932,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9124645590782166,0.7534611821174622,0.5294885635375977,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7557651400566101,0.421310693025589,0.4069123268127441,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6341227293014526,0.2443842142820358,1.140233874320984,284.8818664550781,284.95001220703125,300.2059936523437,291.6684265136719,297.99249267578125,297.26226806640625,284.8818664550781,1.0,0.7487550973892212,0.3344501256942749,0.3344501256942749,1.0,1.0,-3.708064556121826,0.9190123081207277,2.789052248001098,0.0843706876039505,0.8345712423324585,0.8345712423324585,0.0,327.7073059082031,310.0,59355.8046875,0.0,4985.54345703125,1.0,278.900390625,282.9241638183594,294.6990661621094,298.5705261230469,293.1499938964844,293.1499938964844,278.8500061035156,38361.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974527895450592,1.0,0.0,0.0,3.5282108783721924,3.5282342433929443,8.306199674734671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.1630859375,0.0,1418.9290771484375,1895.4371337890625,0.0,4080.97802734375,0.8777750134468079,1.0,0.0,3.0,1.0,0.0
18116280,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7555136680603027,0.4159664213657379,0.3816093206405639,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8745256662368774,0.6560513377189636,0.6269884705543518,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9170750379562378,0.7551339268684387,0.5304335355758667,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7583193182945251,0.42104372382164,0.4064428210258484,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.636192262172699,0.2443079352378845,1.1389156579971311,284.9065856933594,284.95001220703125,300.19805908203125,291.6621398925781,297.98834228515625,297.25994873046875,284.9074401855469,1.0,0.745741605758667,0.3343363404273987,0.3343363404273987,1.0,1.0,-3.7045490741729736,0.9175933599472046,2.7869558334350586,0.0837533771991729,0.8327457308769226,0.8327457308769226,0.0,322.1322326660156,298.0,59107.94921875,0.0,4939.984375,1.0,278.8588256835937,282.9494934082031,294.68316650390625,298.50390625,293.1499938964844,293.1499938964844,279.1499938964844,38828.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976442575454712,1.0,0.0,0.0,3.4523608684539795,3.452383518218994,7.952903047225846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.13037109375,0.0,1344.2159423828125,1895.4371337890625,0.0,4097.72412109375,0.8636811971664429,1.0,0.0,3.0,1.0,0.0
18116340,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.75822913646698,0.415778636932373,0.3809961080551147,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8777695298194885,0.6554438471794128,0.6259414553642273,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9223380088806152,0.7574233412742615,0.5316100120544434,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7612514495849609,0.4210899174213409,0.4060918986797333,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6385518908500671,0.2444227337837219,1.1378525495529177,285.0058288574219,284.95001220703125,300.1901550292969,291.6558532714844,297.9880676269531,297.2626342773437,285.0059509277344,1.0,0.7427365779876709,0.3342225849628448,0.3342225849628448,1.0,1.0,-3.702258586883545,0.9165421724319458,2.7857162952423096,0.0831271335482597,0.9024068117141724,0.9024068117141724,0.0,316.2275085449219,298.0,58342.62109375,0.0,4895.98388671875,1.0,279.0966186523437,283.0699462890625,294.62451171875,298.2927551269531,293.1499938964844,293.1499938964844,279.1499938964844,34081.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704713225364684,1.0,0.0,0.0,3.5048253536224365,3.504847764968872,8.196454928111052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.603515625,0.0,1363.7906494140625,1895.4371337890625,0.0,4045.35888671875,0.8728845715522766,1.0,0.0,3.0,1.0,0.0
18116400,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7615050077438354,0.4156705141067505,0.3806820809841156,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8816011548042297,0.6549459099769592,0.6252349615097046,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9283531308174132,0.7597734332084656,0.5330791473388672,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7646991014480591,0.421233206987381,0.4059723913669586,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6413424611091614,0.2446269392967224,1.1375081539154053,284.9935302734375,284.95001220703125,300.1822814941406,291.6496276855469,297.9885559082031,297.26629638671875,284.992431640625,1.0,0.7398411631584167,0.3341087996959686,0.3341087996959686,1.0,1.0,-3.702238559722901,0.9161622524261476,2.786076307296753,0.0827229246497154,0.9109978675842284,0.9109978675842284,0.0,309.9923400878906,286.0,58431.3203125,0.0,4856.49462890625,1.0,279.14093017578125,283.0600280761719,294.6262512207031,298.3332824707031,293.1499938964844,293.1499938964844,278.8500061035156,33563.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682387113571168,1.0,0.0,0.0,3.564775228500366,3.564797878265381,8.479252642246138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.33984375,0.0,1422.595947265625,1895.4371337890625,0.0,4025.67724609375,0.8843998908996582,1.0,0.0,3.0,1.0,0.0
18116460,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7646163702011108,0.4150922298431396,0.3801864087581634,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8852778673171997,0.6539670825004578,0.6243488192558289,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9341345429420472,0.7614808082580566,0.5343357920646667,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7680409550666809,0.4210604429244995,0.4057523906230926,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6440733671188354,0.244647815823555,1.136993408203125,284.88232421875,284.95001220703125,300.1744384765625,291.6434020996094,297.98468017578125,297.2642517089844,284.88238525390625,1.0,0.7369149327278137,0.333994448184967,0.333994448184967,1.0,1.0,-3.701211214065552,0.9154776334762572,2.785733461380005,0.0823481157422065,0.8316614627838135,0.8316614627838135,0.0,304.0261535644531,286.0,59156.03515625,0.0,4815.79833984375,1.0,278.9007263183594,282.9286193847656,294.6742553710937,298.5329284667969,293.1499938964844,293.1499938964844,278.8500061035156,38387.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742586016654968,1.0,0.0,0.0,3.512587785720825,3.512610912322998,8.23280174699903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.3271484375,0.0,1402.7874755859375,1895.4371337890625,0.0,4078.619384765625,0.8743199110031128,1.0,0.0,3.0,1.0,0.0
18116520,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7673769593238831,0.4144609272480011,0.3793800473213196,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8886029124259949,0.6529096364974976,0.6231144070625305,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9394401907920836,0.763153076171875,0.5352768898010254,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7710879445075989,0.4208050668239593,0.4052903652191162,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6465663313865662,0.2445944845676422,1.1357638835906982,284.9071960449219,284.95001220703125,300.1666259765625,291.63720703125,297.980224609375,297.26141357421875,284.9080505371094,1.0,0.7338481545448303,0.3338800966739654,0.3338800966739654,1.0,1.0,-3.697853803634644,0.9141048192977904,2.7837491035461426,0.0817437544465065,0.8302144408226013,0.8302144408226013,0.0,298.3853454589844,274.0,58911.73828125,0.0,4770.51708984375,1.0,278.8589782714844,282.9540405273437,294.658447265625,298.46661376953125,293.1499938964844,293.1499938964844,279.1499938964844,38813.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761881232261658,1.0,0.0,0.0,3.437215566635132,3.4372379779815674,7.883277817199996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.68115234375,0.0,1328.8934326171875,1895.4371337890625,0.0,4095.501708984375,0.8603299260139465,1.0,0.0,3.0,1.0,0.0
18116580,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7706239223480225,0.4142886400222778,0.3787821531295776,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8924275636672974,0.6523231863975525,0.6220911741256714,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9452927708625792,0.7654407620429993,0.5364507436752319,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7745625376701355,0.4208585917949676,0.404946357011795,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6494047045707703,0.2447291314601898,1.1347870826721191,285.0056457519531,284.95001220703125,300.1588134765625,291.63104248046875,297.97998046875,297.2641296386719,285.0057373046875,1.0,0.7307983636856079,0.3337657451629638,0.3337657451629638,1.0,1.0,-3.6957194805145264,0.9130987524986268,2.782620668411255,0.0811324939131736,0.8994207978248596,0.8994207978248596,0.0,292.4352111816406,274.0,58159.046875,0.0,4726.85693359375,1.0,279.09625244140625,283.07342529296875,294.59979248046875,298.2562561035156,293.1499938964844,293.1499938964844,279.1499938964844,34048.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702278971672058,1.0,0.0,0.0,3.4905104637146,3.490532636642456,8.129637762976927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.72314453125,0.0,1348.8988037109375,1895.4371337890625,0.0,4043.2158203125,0.8696690201759338,1.0,0.0,3.0,1.0,0.0
18116640,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7744972705841064,0.4141922295093536,0.3784783184528351,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8968966603279114,0.6518374085426331,0.6213979721069336,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9517608284950256,0.7677839994430542,0.5379157066345215,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.77861487865448,0.4210058748722076,0.4048304557800293,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6527469754219055,0.2449502497911453,1.1345174312591553,284.9930419921875,284.95001220703125,300.1510314941406,291.6248779296875,297.98046875,297.2677307128906,284.9919738769531,1.0,0.727863073348999,0.3336513936519623,0.3336513936519623,1.0,1.0,-3.695816993713379,0.9127520322799684,2.7830650806427,0.0807400122284889,0.9076685905456544,0.9076685905456544,0.0,286.1712646484375,262.0,58249.734375,0.0,4687.59033203125,1.0,279.14080810546875,283.063232421875,294.6015625,298.296875,293.1499938964844,293.1499938964844,278.8500061035156,33549.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680015444755554,1.0,0.0,0.0,3.5506701469421387,3.5506927967071533,8.412284842052031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.9873046875,0.0,1407.602783203125,1895.4371337890625,0.0,4023.5830078125,0.881227433681488,1.0,0.0,3.0,1.0,0.0
18116700,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7781969904899597,0.4136309921741485,0.3779940605163574,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9011956453323364,0.6508740782737732,0.6205230951309204,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.957821786403656,0.7694826126098633,0.5391659736633301,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7825512886047363,0.4208394885063171,0.4046140015125274,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6560370922088623,0.2449886500835418,1.134074091911316,284.8827514648437,284.95001220703125,300.14324951171875,291.61871337890625,297.9765930175781,297.2656555175781,284.8829040527344,1.0,0.7249003648757935,0.3335370421409607,0.3335370421409607,1.0,1.0,-3.694899320602417,0.9121002554893494,2.782799005508423,0.0803768932819366,0.8289012908935547,0.8289012908935547,0.0,280.1859436035156,262.0,58964.86328125,0.0,4647.19970703125,1.0,278.90106201171875,282.9329528808594,294.649658203125,298.49609375,293.1499938964844,293.1499938964844,278.8500061035156,38416.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740342497825624,1.0,0.0,0.0,3.497586488723755,3.497609615325928,8.162632525454683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.52734375,0.0,1387.446044921875,1895.4371337890625,0.0,4076.65380859375,0.871012270450592,1.0,0.0,3.0,1.0,0.0
18116760,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7815225124359131,0.4130200445652008,0.3772043287754059,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9051533937454224,0.6498349905014038,0.6193044781684875,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9632807970046996,0.7711509466171265,0.5401018261909485,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7861683368682861,0.4205934703350067,0.4041589200496673,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6590763330459595,0.2449542433023452,1.1329231262207031,284.9079284667969,284.95001220703125,300.135498046875,291.6125793457031,297.97222900390625,297.2628479003906,284.9087219238281,1.0,0.7217999696731567,0.3334353864192962,0.3334353864192962,1.0,1.0,-3.6916778087615967,0.9108077883720398,2.780869960784912,0.0798257365822792,0.8279059529304504,0.8279059529304504,0.0,274.5307006835937,250.0,58727.25390625,0.0,4602.43603515625,1.0,278.85906982421875,282.9584655761719,294.6339416503906,298.4302062988281,293.1499938964844,293.1499938964844,279.1499938964844,38789.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759788513183594,1.0,0.0,0.0,3.422948122024536,3.422970533370972,7.817968707968248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.498046875,0.0,1314.5045166015625,1895.4371337890625,0.0,4093.672607421875,0.8571714162826538,1.0,0.0,3.0,1.0,0.0
18116820,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7854031324386597,0.4128605723381042,0.3766208291053772,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9098854660987854,0.6492586135864258,0.6182940006256104,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9691649675369264,0.7734327912330627,0.5412716269493103,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7902761697769165,0.4206522405147552,0.4038213193416595,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6625341176986694,0.245105043053627,1.1320223808288574,285.0055236816406,284.95001220703125,300.12774658203125,291.6064147949219,297.97198486328125,297.2654724121094,285.0055236816406,1.0,0.7187182307243347,0.3333337306976318,0.3333337306976318,1.0,1.0,-3.6896703243255615,0.909881830215454,2.7797887325286865,0.0792712494730949,0.896641194820404,0.896641194820404,0.0,268.5714111328125,250.0,57985.77734375,0.0,4559.240234375,1.0,279.09588623046875,283.0767517089844,294.5753173828125,298.2206420898437,293.1499938964844,293.1499938964844,279.1499938964844,34016.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700350165367126,1.0,0.0,0.0,3.4769771099090576,3.476999282836914,8.066720056376653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.03515625,0.0,1334.9188232421875,1895.4371337890625,0.0,4041.51708984375,0.8666296005249023,1.0,0.0,3.0,1.0,0.0
18116880,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7899909019470215,0.4127736985683441,0.3763259947299957,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9156015515327454,0.6487787365913391,0.6176072359085083,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9755118489265442,0.775765597820282,0.5427305698394775,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7950360178947449,0.4208017289638519,0.4037082195281982,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6665870547294617,0.2453399449586868,1.131817102432251,284.9926147460937,284.95001220703125,300.1199951171875,291.60028076171875,297.9724426269531,297.2689819335937,284.9915466308594,1.0,0.7157514095306396,0.3332320749759674,0.3332320749759674,1.0,1.0,-3.6898601055145264,0.90960431098938,2.7802557945251465,0.0789322629570961,0.9045620560646056,0.9045620560646056,0.0,262.302978515625,238.0,58078.171875,0.0,4520.26318359375,1.0,279.14068603515625,283.0662841796875,294.5770874023437,298.26129150390625,293.1499938964844,293.1499938964844,278.8500061035156,33535.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678186178207396,1.0,0.0,0.0,3.537331342697144,3.537353754043579,8.349198310497741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.9794921875,0.0,1393.5260009765625,1895.4371337890625,0.0,4021.967529296875,0.8782284259796143,1.0,0.0,3.0,1.0,0.0
18116940,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7943964600563049,0.4122272133827209,0.3758518695831299,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.921277642250061,0.6478267312049866,0.6167395710945129,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9813475608825684,0.7774518728256226,0.5439724326133728,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.799669086933136,0.4206399321556091,0.4034943282604217,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6705909967422485,0.2453929930925369,1.1314349174499512,284.8831481933594,284.95001220703125,300.1122131347656,291.5941467285156,297.9685974121094,297.2668762207031,284.8834228515625,1.0,0.7127574682235718,0.333130419254303,0.333130419254303,1.0,1.0,-3.689029932022095,0.909020721912384,2.7800092697143555,0.0786210000514984,0.8263304829597473,0.8263304829597473,0.0,256.3152160644531,238.0,58784.19140625,0.0,4480.20654296875,1.0,278.9013977050781,282.9371032714844,294.625244140625,298.4601135253906,293.1499938964844,293.1499938964844,278.8500061035156,38442.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97386634349823,1.0,0.0,0.0,3.4834179878234863,3.48344087600708,8.096633905552153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9853515625,0.0,1373.0584716796875,1895.4371337890625,0.0,4075.181884765625,0.8678905367851257,1.0,0.0,3.0,1.0,0.0
18117000,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7984035015106201,0.411634087562561,0.3750771880149841,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9265844225883484,0.646802544593811,0.6155336499214172,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9865270256996156,0.7791124582290649,0.5449010133743286,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8039565086364746,0.4204012155532837,0.4030449688434601,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6743236184120178,0.245374783873558,1.13035249710083,284.90850830078125,284.95001220703125,300.1044616699219,291.5879821777344,297.9642028808594,297.2640686035156,284.9092712402344,1.0,0.7096264362335205,0.3330287635326385,0.3330287635326385,1.0,1.0,-3.685922145843506,0.9077655076980592,2.7781567573547363,0.078084759414196,0.8256757259368896,0.8256757259368896,0.0,250.6573028564453,226.0,58551.82421875,0.0,4435.95458984375,1.0,278.8592224121094,282.96258544921875,294.6094970703125,298.3945617675781,293.1499938964844,293.1499938964844,279.1499938964844,38774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758275747299194,1.0,0.0,0.0,3.409426212310791,3.4094486236572266,7.756323725516268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.11083984375,0.0,1301.0179443359375,1895.4371337890625,0.0,4092.35009765625,0.8541755080223083,1.0,0.0,3.0,1.0,0.0
18117060,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.803045928478241,0.4114856421947479,0.3745063543319702,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.93267023563385,0.6462342143058777,0.6145337820053101,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9919987916946412,0.7813853621482849,0.5460644960403442,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8087644577026367,0.420463889837265,0.4027124345302582,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6785616874694824,0.2455395013093948,1.1295181512832642,285.00537109375,284.95001220703125,300.0966796875,291.5818176269531,297.9639892578125,297.2666320800781,285.0053100585937,1.0,0.7065144181251526,0.3329424262046814,0.3329424262046814,1.0,1.0,-3.684021472930908,0.9069187045097352,2.7771029472351074,0.0775903463363647,0.8940054774284363,0.8940054774284363,0.0,244.69656372070312,226.0,57821.29296875,0.0,4393.19921875,1.0,279.0955505371094,283.0799255371094,294.5508728027344,298.1856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699002504348756,1.0,0.0,0.0,3.46416974067688,3.464191675186157,8.007401675058645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.3271484375,0.0,1321.7894287109375,1895.4371337890625,0.0,4040.330078125,0.8637536764144897,1.0,0.0,3.0,1.0,0.0
18117120,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8084524869918823,0.4114067554473877,0.3742192685604095,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9396881461143494,0.645759642124176,0.613852322101593,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9977708458900452,0.7837047576904297,0.5475153923034668,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8141242265701294,0.4206152260303497,0.4026015102863312,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6834999322891235,0.2457862794399261,1.1293689012527466,284.9921875,284.95001220703125,300.0888977050781,291.5756530761719,297.9643859863281,297.2700500488281,284.9911193847656,1.0,0.7035171389579773,0.3328560590744018,0.3328560590744018,1.0,1.0,-3.6842873096466064,0.9067142009735109,2.777573108673096,0.0773116201162338,0.9016168117523192,0.9016168117523192,0.0,238.4280548095703,214.0,57914.796875,0.0,4354.48095703125,1.0,279.1405639648437,283.0692138671875,294.5525817871094,298.2262878417969,293.1499938964844,293.1499938964844,278.8500061035156,33525.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676937460899352,1.0,0.0,0.0,3.5246448516845703,3.524667263031006,8.289417792184395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.0302734375,0.0,1380.245361328125,1895.4371337890625,0.0,4020.8642578125,0.8753790855407715,1.0,0.0,3.0,1.0,0.0
18117180,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8123258352279663,0.4108485877513885,0.3737976849079132,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9448270797729492,0.6447945237159729,0.6130384802818298,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.7856498956680298,0.5441014170646667,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8180865049362183,0.4204354286193847,0.4024368822574615,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6873056888580322,0.2458304166793823,1.129259705543518,284.8809814453125,284.95001220703125,300.0810852050781,291.5694885253906,297.9608764648437,297.2685852050781,284.8809509277344,1.0,0.7001448273658752,0.3327697217464447,0.3327697217464447,1.0,1.0,-3.677464723587036,0.904385507106781,2.7730791568756104,0.0771667137742042,0.8219522833824158,0.8219522833824158,0.0,233.5130157470703,214.0,58551.44140625,0.0,4305.98681640625,1.0,278.9017333984375,282.93902587890625,294.6006164550781,298.4234924316406,293.1499938964844,293.1499938964844,278.8500061035156,38560.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737427830696106,1.0,0.0,0.0,3.468519926071167,3.4685428142547607,8.027525382203748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.6337890625,0.0,1358.6868896484375,1895.4371337890625,0.0,4074.09912109375,0.8645961284637451,1.0,0.0,3.0,1.0,0.0
18117240,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8154548406600952,0.4102250635623932,0.3730591833591461,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9490835666656494,0.6437352299690247,0.6118695139884949,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.7885231375694275,0.5365689992904663,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8214071989059448,0.4201588034629822,0.4020199775695801,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6905388832092285,0.2457912415266037,1.128382921218872,284.9042663574219,284.95001220703125,300.0732727050781,291.5632629394531,297.9598999023437,297.27069091796875,284.90484619140625,1.0,0.696340024471283,0.3326833844184875,0.3326833844184875,1.0,1.0,-3.665484666824341,0.9005652070045471,2.7649195194244385,0.0757929310202598,0.8188366293907166,0.8188366293907166,0.0,228.92770385742188,202.0,58193.921875,0.0,4243.64306640625,1.0,278.8593444824219,282.9650573730469,294.5835266113281,298.3507080078125,293.1499938964844,293.1499938964844,279.1499938964844,39082.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755228161811828,1.0,0.0,0.0,3.386659622192383,3.38668155670166,7.653082434444514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.96728515625,0.0,1280.84765625,1895.4371337890625,0.0,4089.68505859375,0.8493772745132446,1.0,0.0,3.0,1.0,0.0
18117300,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8190492987632751,0.4100467562675476,0.3725239932537079,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9538720846176147,0.6431232690811157,0.6108998656272888,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.792759895324707,0.5284018516540527,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8251460790634155,0.4201759099960327,0.4017139971256256,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6941884160041809,0.2459425330162048,1.1277765035629272,284.9976501464844,284.95001220703125,300.0654296875,291.5570678710937,297.965576171875,297.2816162109375,284.99713134765625,1.0,0.6922780275344849,0.3325970470905304,0.3325970470905304,1.0,1.0,-3.652748346328736,0.8965119123458862,2.7562365531921387,0.0745689049363136,0.8829305171966553,0.8829305171966553,0.0,224.0494384765625,202.0,57350.81640625,0.0,4178.91259765625,1.0,279.0948486328125,283.0807800292969,294.52294921875,298.1334228515625,293.1499938964844,293.1499938964844,279.1499938964844,34306.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691851735115052,1.0,0.0,0.0,3.435051918029785,3.4350736141204834,7.873356366872031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.68994140625,0.0,1294.99267578125,1895.4371337890625,0.0,4034.027587890625,0.8575170040130615,1.0,0.0,3.0,1.0,0.0
18117360,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8233538866043091,0.4099365770816803,0.3722695708274841,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.95944482088089,0.6425945162773132,0.6102371215820312,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.7977005839347839,0.5192639231681824,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8295689225196838,0.4202712476253509,0.4016192555427551,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6985301971435547,0.2461856603622436,1.1278871297836304,284.9815673828125,284.95001220703125,300.0575561523437,291.5508117675781,297.9742431640625,297.2962951660156,284.9803466796875,1.0,0.688093900680542,0.3326054811477661,0.3326054811477661,1.0,1.0,-3.640670537948608,0.8929408192634583,2.747729539871216,0.0737027525901794,0.8853758573532104,0.8853758573532104,0.0,218.77682495117188,205.0,57287.1171875,0.0,4113.89013671875,1.0,279.1402893066406,283.0701599121094,294.5226745605469,298.1629638671875,293.1499938964844,293.1499938964844,279.45001220703125,34033.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663798809051514,1.0,0.0,0.0,3.4851624965667725,3.485184669494629,8.10474546142359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.7607421875,0.0,1343.3458251953125,1895.4371337890625,0.0,4009.24853515625,0.8668921589851379,1.0,0.0,3.0,1.0,0.0
18117420,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8261197805404663,0.4099455177783966,0.3720704317092895,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.962888479232788,0.642195999622345,0.6096403002738953,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8030407428741455,0.5134199261665344,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.832486093044281,0.4204670190811157,0.4016073942184448,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7014830708503723,0.246528759598732,1.1285487413406372,285.0606994628906,284.95001220703125,300.04962158203125,291.5445556640625,297.98486328125,297.3132629394531,285.060791015625,1.0,0.6858020424842834,0.3326139152050018,0.3326139152050018,1.0,1.0,-3.633444786071777,0.8908349871635437,2.742609739303589,0.072997935116291,0.9620900750160216,0.9620900750160216,0.0,215.45919799804688,205.0,56579.1640625,0.0,4074.190185546875,1.0,279.3949584960937,283.1722106933594,294.49493408203125,298.0232849121094,293.1499938964844,293.1499938964844,279.45001220703125,31407.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602429866790771,1.0,0.0,0.0,3.57520055770874,3.575222969055176,8.528921284778335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.955078125,0.0,1417.875244140625,1895.4371337890625,0.0,3954.751708984375,0.8861727118492126,1.0,0.0,3.0,1.0,0.0
