time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117480,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8281862139701843,0.4099267423152923,0.3720388114452362,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9653337597846984,0.6417860984802246,0.6092358827590942,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.8081362247467041,0.5092635154724121,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8346912264823914,0.4206711947917938,0.4017510116100311,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7037972807884216,0.2469117194414138,1.1298956871032717,285.0345458984375,284.95001220703125,300.04168701171875,291.5382385253906,297.9942321777344,297.3284606933594,285.0321350097656,1.0,0.6842817664146423,0.3326223492622375,0.3326223492622375,1.0,1.0,-3.629707336425781,0.8897566795349121,2.739950656890869,0.0726939290761947,0.9780721664428712,0.9780721664428712,0.0,213.1927947998047,208.0,56800.69921875,0.0,4050.297119140625,1.0,279.4410400390625,283.1448669433594,294.5144348144531,298.10382080078125,293.1499938964844,293.1499938964844,279.1499938964844,31394.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589496850967408,1.0,0.0,0.0,3.669521570205689,3.66954493522644,8.98487712674978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5302734375,0.0,1520.3533935546875,1895.4371337890625,0.0,3943.217529296875,0.906274437904358,1.0,0.0,3.0,1.0,0.0
18117540,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8291878700256348,0.4093353748321533,0.3717582821846008,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9664840698242188,0.6407784223556519,0.6085684895515442,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.8122075796127319,0.5069028735160828,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8358923196792603,0.4204620122909546,0.4017333686351776,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.705178439617157,0.2470432817935943,1.1309304237365725,284.89068603515625,284.95001220703125,300.03369140625,291.53192138671875,297.99639892578125,297.33416748046875,284.88720703125,1.0,0.6833314895629883,0.3326307833194732,0.3326307833194732,1.0,1.0,-3.6269514560699454,0.8889661431312561,2.737985134124756,0.072535902261734,0.88621586561203,0.88621586561203,0.0,211.88626098632807,208.0,57842.890625,0.0,4034.9619140625,1.0,279.1976318359375,282.9743957519531,294.573486328125,298.3360595703125,293.1499938964844,293.1499938964844,279.1499938964844,35622.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666532278060912,1.0,0.0,0.0,3.6702589988708496,3.670283317565918,8.988490094452573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.361328125,0.0,1552.988037109375,1895.4371337890625,0.0,4011.66650390625,0.9075694680213928,1.0,0.0,3.0,1.0,0.0
18117600,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8289960622787476,0.4085707664489746,0.371073305606842,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9662386775016784,0.639553427696228,0.607438325881958,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.8156672716140747,0.5063459277153015,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8359514474868774,0.4200560748577118,0.4013827443122864,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7054566144943237,0.2470096051692962,1.130953669548035,284.8939514160156,284.95001220703125,300.0256652832031,291.5255432128906,297.9948425292969,297.3348388671875,284.8949584960937,1.0,0.6827357411384583,0.3326392471790313,0.3326392471790313,1.0,1.0,-3.6237032413482666,0.8880298733711243,2.735673189163208,0.0723307356238365,0.8676143288612366,0.8676143288612366,0.0,211.45535278320312,226.0,57658.1484375,0.0,4023.7822265625,1.0,279.1577453613281,282.980712890625,294.5609741210937,298.284912109375,293.1499938964844,293.1499938964844,279.45001220703125,37866.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702581763267516,1.0,0.0,0.0,3.603353500366211,3.603377342224121,8.663772632644395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.85888671875,0.0,1495.6768798828125,1895.4371337890625,0.0,4043.482666015625,0.8960908055305481,1.0,0.0,3.0,1.0,0.0
18117660,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.826861560344696,0.4083476066589355,0.3706752061843872,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.963427186012268,0.6388857364654541,0.6065930724143982,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.8192278146743774,0.5100188851356506,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.83395916223526,0.4200096726417541,0.4012171030044555,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7037816047668457,0.2471730709075927,1.1315006017684937,285.0069580078125,284.95001220703125,300.017578125,291.5191650390625,297.9966735839844,297.3396301269531,285.0085754394531,1.0,0.6845077276229858,0.3326573371887207,0.3326573371887207,1.0,1.0,-3.6270599365234375,0.8890934586524963,2.737966537475586,0.0723653733730316,0.943827509880066,0.943827509880066,0.0,213.42860412597656,226.0,56869.421875,0.0,4044.82861328125,1.0,279.4002990722656,283.11578369140625,294.4974365234375,298.0707092285156,293.1499938964844,293.1499938964844,279.45001220703125,33904.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650234580039978,1.0,0.0,0.0,3.651008129119873,3.651031732559204,8.894445500118309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.99951171875,0.0,1518.6064453125,1895.4371337890625,0.0,3997.23681640625,0.9053858518600464,1.0,0.0,3.0,1.0,0.0
18117720,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8239564895629883,0.4082737863063812,0.3707089722156524,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9594372510910034,0.6384206414222717,0.606238842010498,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.8222143054008484,0.5158733129501343,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8311223387718201,0.4201253652572632,0.401405781507492,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7013062834739685,0.247440680861473,1.133134365081787,285.0044860839844,284.95001220703125,300.00946044921875,291.5127258300781,297.9971923828125,297.3425598144531,285.0037536621094,1.0,0.6874681115150452,0.33267542719841,0.33267542719841,1.0,1.0,-3.635900259017944,0.8917780518531799,2.744122266769409,0.0729657858610153,0.9615107774734496,0.9615107774734496,0.0,216.7884216308593,244.0,57072.71484375,0.0,4088.96630859375,1.0,279.4421691894531,283.11181640625,294.49664306640625,298.11395263671875,293.1499938964844,293.1499938964844,279.1499938964844,33171.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633787870407104,1.0,0.0,0.0,3.7184128761291504,3.71843695640564,9.225894928022172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.458984375,0.0,1589.062255859375,1895.4371337890625,0.0,3982.646728515625,0.9186890125274658,1.0,0.0,3.0,1.0,0.0
18117780,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8198801875114441,0.4076964557170868,0.3706087470054626,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9538592100143432,0.6374632716178894,0.6057769060134888,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8238435983657837,0.5239903330802917,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8271960020065308,0.4199147820472717,0.4015542864799499,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6977813243865967,0.2474902868270874,1.134719729423523,284.883056640625,284.95001220703125,300.0012512207031,291.5062255859375,297.99005126953125,297.33526611328125,284.8814392089844,1.0,0.6913264393806458,0.3326935470104217,0.3326935470104217,1.0,1.0,-3.647073268890381,0.895149290561676,2.7519240379333496,0.0738264471292495,0.87818843126297,0.87818843126297,0.0,221.46072387695312,244.0,58129.953125,0.0,4147.6806640625,1.0,279.1969299316406,282.9632873535156,294.5466613769531,298.329345703125,293.1499938964844,293.1499938964844,279.1499938964844,37072.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704627394676208,1.0,0.0,0.0,3.6953556537628174,3.695380449295044,9.111834060604452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.2978515625,0.0,1592.3446044921875,1895.4371337890625,0.0,4045.283447265625,0.9143099784851074,1.0,0.0,3.0,1.0,0.0
18117840,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8145453333854675,0.4069653749465942,0.3701567649841308,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.94658762216568,0.636336624622345,0.6049379110336304,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.8245328068733215,0.5342580080032349,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8221487402915955,0.4195570349693298,0.4014469981193542,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6931434273719788,0.2473900616168975,1.135460615158081,284.90203857421875,284.95001220703125,299.9930114746094,291.49969482421875,297.9788818359375,297.3224792480469,284.9035949707031,1.0,0.6957874298095703,0.3327116370201111,0.3327116370201111,1.0,1.0,-3.658632516860962,0.8986334800720215,2.7599992752075195,0.0747145935893058,0.8707356452941895,0.8707356452941895,0.0,227.3427124023437,247.0,58070.07421875,0.0,4215.33203125,1.0,279.15753173828125,282.9819641113281,294.5321350097656,298.27691650390625,293.1499938964844,293.1499938964844,279.45001220703125,38264.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97362220287323,1.0,0.0,0.0,3.627131223678589,3.627155303955078,8.778490041549958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.2841796875,0.0,1524.7086181640625,1895.4371337890625,0.0,4073.0419921875,0.9019345045089722,1.0,0.0,3.0,1.0,0.0
18117900,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8106586933135986,0.4066938161849975,0.3698327541351318,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.941216766834259,0.6356958150863647,0.6042371988296509,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.8254469633102417,0.5417380928993225,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8185402154922485,0.4195164740085602,0.4013925790786743,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6898371577262878,0.2474395781755447,1.1360077857971191,285.0165710449219,284.95001220703125,299.9847106933594,291.4931030273437,297.970947265625,297.31414794921875,285.01812744140625,1.0,0.6987680196762085,0.3327297568321228,0.3327297568321228,1.0,1.0,-3.66700291633606,0.901165783405304,2.7658371925354004,0.0755194425582885,0.951269030570984,0.951269030570984,0.0,231.7010955810547,247.0,57315.28515625,0.0,4265.17822265625,1.0,279.40093994140625,283.1174011230469,294.470703125,298.06903076171875,293.1499938964844,293.1499938964844,279.45001220703125,33951.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96842223405838,1.0,0.0,0.0,3.67871356010437,3.67873740196228,9.029947705130326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.29443359375,0.0,1549.9031982421875,1895.4371337890625,0.0,4027.297119140625,0.9116386771202089,1.0,0.0,3.0,1.0,0.0
18117960,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8078328371047974,0.4065276384353637,0.3698044121265411,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.937235951423645,0.635199785232544,0.6038824915885925,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.8266329765319824,0.5474399328231812,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8159496784210205,0.4196038544178009,0.4015730321407318,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6875016093254089,0.2475717067718505,1.1370924711227417,285.0119934082031,284.95001220703125,299.9763488769531,291.4864807128906,297.9645080566406,297.30865478515625,285.0110168457031,1.0,0.7014175653457642,0.3324896991252899,0.3324896991252899,1.0,1.0,-3.674926042556762,0.902776837348938,2.7721493244171143,0.0753928795456886,0.9705140590667723,0.9705140590667723,0.0,235.13043212890625,250.0,57491.0859375,0.0,4308.20458984375,1.0,279.4423828125,283.1119689941406,294.4709777832031,298.11444091796875,293.1499938964844,293.1499938964844,279.1499938964844,33178.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669150114059448,1.0,0.0,0.0,3.746148109436035,3.746172428131104,9.364037509840272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.9755859375,0.0,1621.1219482421875,1895.4371337890625,0.0,4013.981689453125,0.9249461889266968,1.0,0.0,3.0,1.0,0.0
18118020,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8050510883331299,0.4058436155319214,0.3695673644542694,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9334522485733032,0.6341781616210938,0.6033259630203247,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.8272431492805481,0.5526868104934692,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.813504159450531,0.4193441569805145,0.4016346931457519,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6853272318840027,0.2474871575832367,1.137830138206482,284.8846130371094,284.95001220703125,299.9678955078125,291.47979736328125,297.95391845703125,297.2978820800781,284.8824462890625,1.0,0.7037109732627869,0.332249641418457,0.332249641418457,1.0,1.0,-3.6812527179718018,0.903855800628662,2.77739691734314,0.0751529112458229,0.8847719430923462,0.8847719430923462,0.0,238.27249145507807,250.0,58509.8125,0.0,4345.22119140625,1.0,279.1962890625,282.95819091796875,294.5204772949219,298.3287658691406,293.1499938964844,293.1499938964844,279.1499938964844,37005.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740203619003296,1.0,0.0,0.0,3.724738597869873,3.7247633934021,9.257311717192352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.513671875,0.0,1625.5963134765625,1895.4371337890625,0.0,4076.531982421875,0.9208561182022096,1.0,0.0,3.0,1.0,0.0
18118080,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8019608855247498,0.4050024151802063,0.3689263164997101,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9294061660766602,0.6329647898674011,0.6023204326629639,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.8276598453521729,0.5579633712768555,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8108323216438293,0.4189236760139465,0.4013784825801849,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6829507350921631,0.2472671121358871,1.137541890144348,284.8978271484375,284.95001220703125,299.9593811035156,291.4730529785156,297.94219970703125,297.2856750488281,284.89910888671875,1.0,0.705629825592041,0.3320095837116241,0.3320095837116241,1.0,1.0,-3.684969425201416,0.9041622877120972,2.7808070182800293,0.0746963024139404,0.8728935718536377,0.8728935718536377,0.0,241.3303985595703,253.0,58340.41015625,0.0,4374.6552734375,1.0,279.1573486328125,282.9734191894531,294.50457763671875,298.27020263671875,293.1499938964844,293.1499938964844,279.45001220703125,38459.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770405292510986,1.0,0.0,0.0,3.6520729064941406,3.652097463607788,8.899634735826112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.91162109375,0.0,1553.8902587890625,1895.4371337890625,0.0,4102.9453125,0.907544732093811,1.0,0.0,3.0,1.0,0.0
18118140,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7994280457496643,0.404668241739273,0.3684680461883545,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9260213971138,0.6322658658027649,0.6014919877052307,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.8288066387176514,0.5624370574951172,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8085915446281433,0.4188448488712311,0.4012169241905212,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6809779405593872,0.2472438365221023,1.1373746395111084,285.0121765136719,284.95001220703125,299.9507751464844,291.4662475585937,297.93585205078125,297.28057861328125,285.0137023925781,1.0,0.707321286201477,0.3317695558071136,0.3317695558071136,1.0,1.0,-3.688405752182007,0.9043878316879272,2.784018039703369,0.0741392076015472,0.951793909072876,0.951793909072876,0.0,243.953842163086,253.0,57491.140625,0.0,4400.64404296875,1.0,279.40142822265625,283.11083984375,294.4412841796875,298.0534973144531,293.1499938964844,293.1499938964844,279.45001220703125,34229.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715014100074768,1.0,0.0,0.0,3.696913003921509,3.696937084197998,9.119514743360924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.48583984375,0.0,1572.5738525390625,1895.4371337890625,0.0,4054.42138671875,0.9159212112426758,1.0,0.0,3.0,1.0,0.0
18118200,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7976500391960144,0.4044777154922485,0.3683613836765289,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9235265851020812,0.6317405104637146,0.6010546088218689,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.8302658796310425,0.5659357309341431,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8069886565208435,0.4189129173755646,0.4013281762599945,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6796138286590576,0.2473373562097549,1.138008952140808,285.0077819824219,284.95001220703125,299.9421081542969,291.4593505859375,297.9316711425781,297.2784118652344,285.0068054199219,1.0,0.708918571472168,0.3315294981002807,0.3315294981002807,1.0,1.0,-3.692857027053833,0.9049106240272522,2.7879464626312256,0.073668785393238,0.9697057008743286,0.9697057008743286,0.0,246.1056060791016,256.0,57612.75,0.0,4426.5078125,1.0,279.4425048828125,283.10662841796875,294.4404296875,298.0934143066406,293.1499938964844,293.1499938964844,279.1499938964844,33442.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695979356765748,1.0,0.0,0.0,3.759491682052612,3.75951623916626,9.430864906789792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.205078125,0.0,1638.71923828125,1895.4371337890625,0.0,4037.666259765625,0.928134560585022,1.0,0.0,3.0,1.0,0.0
18118260,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.795769989490509,0.4037877321243286,0.3680776357650757,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9209765195846558,0.6307075023651123,0.6004440188407898,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.8311005234718323,0.5694015026092529,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8053253293037415,0.4186444878578186,0.4013414084911346,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6782369017601013,0.2472349256277084,1.1384531259536743,284.88134765625,284.95001220703125,299.9333190917969,291.4524230957031,297.9235534667969,297.2709350585937,284.8793334960937,1.0,0.7103803157806396,0.3313666880130768,0.3313666880130768,1.0,1.0,-3.6965065002441406,0.9054309129714966,2.7910754680633545,0.0734447464346885,0.8832731246948242,0.8832731246948242,0.0,248.2167358398437,256.0,58589.390625,0.0,4449.939453125,1.0,279.1960754394531,282.9545593261719,294.4893798828125,298.30377197265625,293.1499938964844,293.1499938964844,279.1499938964844,37296.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976309597492218,1.0,0.0,0.0,3.732764720916748,3.732789993286133,9.297251040152332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.7041015625,0.0,1637.1358642578125,1895.4371337890625,0.0,4096.56298828125,0.922839105129242,1.0,0.0,3.0,1.0,0.0
18118320,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7934454083442688,0.4029516577720642,0.3674095571041107,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9179821014404296,0.6294967532157898,0.5994065999984741,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.8317005634307861,0.5732325315475464,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8032832741737366,0.418225884437561,0.401053786277771,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.676528811454773,0.2470128238201141,1.1379859447479248,284.89617919921875,284.95001220703125,299.9244689941406,291.4454040527344,297.9140930175781,297.26171875,284.8974914550781,1.0,0.7116436958312988,0.3312038779258728,0.3312038779258728,1.0,1.0,-3.698158502578736,0.905379056930542,2.7927794456481934,0.073071651160717,0.8716943860054016,0.8716943860054016,0.0,250.4467315673828,259.0,58386.42578125,0.0,4468.6142578125,1.0,279.15728759765625,282.9718322753906,294.473388671875,298.2422790527344,293.1499938964844,293.1499938964844,279.45001220703125,38676.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789792895317078,1.0,0.0,0.0,3.656273365020752,3.6562979221344,8.920117693378415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.71435546875,0.0,1560.221923828125,1895.4371337890625,0.0,4119.8447265625,0.9086560010910034,1.0,0.0,3.0,1.0,0.0
18118380,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7915239930152893,0.4026253521442413,0.3669355809688568,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9154595136642456,0.6288031935691833,0.5985596179962158,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.8330032825469971,0.5765511393547058,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8015731573104858,0.4181526303291321,0.4008732140064239,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6750930547714233,0.2469955533742904,1.1377201080322266,285.01092529296875,284.95001220703125,299.91552734375,291.4383239746094,297.9095153808594,297.2589111328125,285.012451171875,1.0,0.7128208875656128,0.3310410678386688,0.3310410678386688,1.0,1.0,-3.700021266937256,0.905391812324524,2.7946293354034424,0.0726376920938491,0.9504474401474,0.9504474401474,0.0,252.40660095214844,259.0,57514.89453125,0.0,4486.1923828125,1.0,279.4014892578125,283.1100158691406,294.410400390625,298.0241394042969,293.1499938964844,293.1499938964844,279.45001220703125,34356.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731704592704772,1.0,0.0,0.0,3.699333906173706,3.6993582248687744,9.131463230005464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.72509765625,0.0,1576.2869873046875,1895.4371337890625,0.0,4069.079833984375,0.9165692925453186,1.0,0.0,3.0,1.0,0.0
18118440,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7902162671089172,0.4024429023265838,0.3668188154697418,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9136358499526978,0.6282825469970703,0.5981087684631348,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8345704674720764,0.5791171789169312,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8004049062728882,0.4182254672050476,0.4009712636470794,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6741421818733215,0.2470969557762146,1.1382999420166016,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,297.9068603515625,297.2586669921875,285.0057678222656,1.0,0.7140136957168579,0.3308782875537872,0.3308782875537872,1.0,1.0,-3.703240156173706,0.9058023691177368,2.79743766784668,0.0723205059766769,0.9680903553962708,0.9680903553962708,0.0,254.0364227294922,262.0,57620.44140625,0.0,4505.4833984375,1.0,279.4425048828125,283.1062927246094,294.4098815917969,298.0632629394531,293.1499938964844,293.1499938964844,279.1499938964844,33542.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710644483566284,1.0,0.0,0.0,3.760298490524292,3.76032304763794,9.43491329508106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.4482421875,0.0,1640.4339599609375,1895.4371337890625,0.0,4050.5791015625,0.9283889532089232,1.0,0.0,3.0,1.0,0.0
18118500,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7886888980865479,0.4017608165740967,0.3665302991867065,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9116165637969972,0.6272560358047485,0.5974907279014587,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8354606032371521,0.5816764235496521,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7990773916244507,0.4179616272449493,0.4009762406349182,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6730767488479614,0.2470024675130844,1.1387195587158203,284.88092041015625,284.95001220703125,299.8973388671875,291.4239196777344,297.89990234375,297.2528991699219,284.8789978027344,1.0,0.7151469588279724,0.3307154774665832,0.3307154774665832,1.0,1.0,-3.705745220184326,0.9059988260269164,2.79974627494812,0.0720317512750625,0.8817911148071289,0.8817911148071289,0.0,255.7674255371093,262.0,58580.39453125,0.0,4523.43994140625,1.0,279.1960754394531,282.9551086425781,294.45904541015625,298.2728271484375,293.1499938964844,293.1499938964844,279.1499938964844,37411.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776222109794616,1.0,0.0,0.0,3.731491088867188,3.731516122817993,9.290906746173276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.220703125,0.0,1636.533935546875,1895.4371337890625,0.0,4108.0205078125,0.9226254820823668,1.0,0.0,3.0,1.0,0.0
18118560,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7865279316902161,0.4009272754192352,0.3658649027347564,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9089467525482178,0.6260489821434021,0.5964562892913818,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8361459374427795,0.5839926600456238,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7971872687339783,0.4175454080104828,0.4006896317005157,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6715191006660461,0.2467858642339706,1.1382702589035034,284.8959655761719,284.95001220703125,299.8880920410156,291.4165954589844,297.8916320800781,297.245361328125,284.897216796875,1.0,0.7160966992378235,0.3305785953998565,0.3305785953998565,1.0,1.0,-3.705606698989868,0.905497431755066,2.800109386444092,0.0716376602649688,0.8703020811080933,0.8703020811080933,0.0,257.8338317871094,265.0,58356.8828125,0.0,4536.13232421875,1.0,279.15728759765625,282.9727783203125,294.44317626953125,298.2104187011719,293.1499938964844,293.1499938964844,279.45001220703125,38760.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801704287528992,1.0,0.0,0.0,3.653559684753418,3.6535842418670654,8.906882271730865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.4541015625,0.0,1557.810302734375,1895.4371337890625,0.0,4130.20458984375,0.9081183075904846,1.0,0.0,3.0,1.0,0.0
18118620,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7846447229385376,0.400594413280487,0.3653913140296936,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9065985083580016,0.6253488659858704,0.5956106781959534,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.998573899269104,0.8376702666282654,0.5853691697120667,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7955056428909302,0.4174681901931762,0.4005108177661896,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6701252460479736,0.2467696070671081,1.13802969455719,285.0096740722656,284.95001220703125,299.8787536621094,291.4091796875,297.8883972167969,297.2444763183594,285.0110778808594,1.0,0.7169535756111145,0.3304417133331299,0.3304417133331299,1.0,1.0,-3.705166578292847,0.9049174189567566,2.8002490997314453,0.0711140260100364,0.948129951953888,0.948129951953888,0.0,259.739990234375,265.0,57460.79296875,0.0,4546.974609375,1.0,279.4013977050781,283.1103515625,294.3800354003906,297.9909362792969,293.1499938964844,293.1499938964844,279.45001220703125,34422.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974248230457306,1.0,0.0,0.0,3.695500373840332,3.695524454116821,9.112547445511154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.2314453125,0.0,1572.433349609375,1895.4371337890625,0.0,4078.52880859375,0.915757417678833,1.0,0.0,3.0,1.0,0.0
18118680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7834595441818237,0.4004071354866028,0.36526620388031,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9050328135490416,0.6248207688331604,0.5951498746871948,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9981425404548644,0.8394978642463684,0.586696445941925,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7944550514221191,0.4175366759300232,0.4006017744541168,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6692864298820496,0.2468733936548233,1.1386022567749023,285.0050964355469,284.95001220703125,299.8692932128906,291.40167236328125,297.8871765136719,297.24627685546875,285.0041198730469,1.0,0.7178782820701599,0.3303048610687256,0.3303048610687256,1.0,1.0,-3.706853628158569,0.9049620628356934,2.801891565322876,0.0707552209496498,0.9649985432624816,0.9649985432624816,0.0,261.2130432128906,268.0,57548.20703125,0.0,4561.044921875,1.0,279.4424743652344,283.10662841796875,294.379150390625,298.0284118652344,293.1499938964844,293.1499938964844,279.1499938964844,33612.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972019374370575,1.0,0.0,0.0,3.755170583724976,3.755195379257202,9.409199037690996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.220703125,0.0,1634.978759765625,1895.4371337890625,0.0,4058.973876953125,0.927278995513916,1.0,0.0,3.0,1.0,0.0
18118740,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7819910049438477,0.399723619222641,0.3649758398532867,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.903218150138855,0.623790442943573,0.594527542591095,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9974730014801024,0.840631902217865,0.5878145694732666,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7931770086288452,0.4172692000865936,0.4006039798259735,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6682772040367126,0.2467813938856125,1.1390372514724731,284.8798217773437,284.95001220703125,299.8597106933594,291.39410400390625,297.8816223144531,297.2424621582031,284.8779296875,1.0,0.7187536358833313,0.3301679790019989,0.3301679790019989,1.0,1.0,-3.707635164260864,0.904735505580902,2.8028995990753174,0.0704502910375595,0.8785586357116699,0.8785586357116699,0.0,262.87530517578125,268.0,58480.48828125,0.0,4573.7646484375,1.0,279.1961975097656,282.9564819335937,294.4280700683594,298.23614501953125,293.1499938964844,293.1499938964844,279.1499938964844,37547.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784618020057678,1.0,0.0,0.0,3.723710536956787,3.7237355709075928,9.252202630705142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.908203125,0.0,1628.5452880859375,1895.4371337890625,0.0,4115.33837890625,0.9209489226341248,1.0,0.0,3.0,1.0,0.0
18118800,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7798859477043152,0.3988909125328064,0.364312082529068,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.90079265832901,0.6225828528404236,0.5934933423995972,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9962934851646424,0.8416363000869751,0.5885336995124817,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7913284301757812,0.416851669549942,0.4003169238567352,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6667733192443848,0.2465686649084091,1.138609766960144,284.8953857421875,284.95001220703125,299.8500061035156,291.38641357421875,297.8747863769531,297.2370910644531,284.89666748046875,1.0,0.7194451689720154,0.3300310969352722,0.3300310969352722,1.0,1.0,-3.705600500106812,0.9036837220191956,2.8019168376922607,0.0698991268873214,0.8671988248825073,0.8671988248825073,0.0,264.8974304199219,271.0,58230.703125,0.0,4580.84521484375,1.0,279.1573486328125,282.97509765625,294.4117431640625,298.1717224121094,293.1499938964844,293.1499938964844,279.45001220703125,38876.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808860421180724,1.0,0.0,0.0,3.643423080444336,3.643447399139404,8.85752740487078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.1064453125,0.0,1547.3487548828125,1895.4371337890625,0.0,4136.4208984375,0.9059489369392396,1.0,0.0,3.0,1.0,0.0
18118860,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7782118916511536,0.3985149562358856,0.3638190627098083,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8988074064254761,0.6218370199203491,0.592625617980957,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9954821467399596,0.8433870077133179,0.5895105004310608,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7898476719856262,0.416729986667633,0.4001161754131317,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6655588746070862,0.2465127855539322,1.138288140296936,285.00885009765625,284.95001220703125,299.84002685546875,291.3790588378906,297.8725280761719,297.2375793457031,285.0102233886719,1.0,0.7201215028762817,0.3299350142478943,0.3299350142478943,1.0,1.0,-3.704503297805786,0.9030380249023438,2.8014652729034424,0.0694286227226257,0.9446628093719482,0.9446628093719482,0.0,266.5855407714844,271.0,57333.59375,0.0,4588.453125,1.0,279.4011535644531,283.1123962402344,294.3484191894531,297.95135498046875,293.1499938964844,293.1499938964844,279.45001220703125,34458.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748064875602722,1.0,0.0,0.0,3.685125350952149,3.6851494312286377,9.06145260159974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.9619140625,0.0,1560.951171875,1895.4371337890625,0.0,4083.41748046875,0.9134726524353028,1.0,0.0,3.0,1.0,0.0
18118920,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.777093768119812,0.3982076942920685,0.3636167645454407,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8973895311355591,0.6211843490600586,0.5920805335044861,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9951317310333252,0.8452168107032776,0.5908438563346863,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7888578176498413,0.416673481464386,0.4001232087612152,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6647475957870483,0.246489942073822,1.1384705305099487,285.0038146972656,284.95001220703125,299.8296813964844,291.3724975585937,297.8710327148437,297.2392272949219,285.0028076171875,1.0,0.7208884358406067,0.3298389017581939,0.3298389017581939,1.0,1.0,-3.705435276031494,0.9029944539070128,2.802440881729126,0.0691690221428871,0.960865080356598,0.960865080356598,0.0,267.9354553222656,274.0,57412.2734375,0.0,4599.62744140625,1.0,279.4424133300781,283.1083984375,294.3481750488281,297.9885559082031,293.1499938964844,293.1499938964844,279.1499938964844,33644.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723833203315736,1.0,0.0,0.0,3.744441032409668,3.744465589523315,9.355505881103454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.330078125,0.0,1622.718505859375,1895.4371337890625,0.0,4062.1708984375,0.9248798489570618,1.0,0.0,3.0,1.0,0.0
18118980,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7755426168441772,0.3973523676395416,0.3631987571716308,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8955338597297668,0.6199756860733032,0.5913192629814148,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9943968057632446,0.8462058901786804,0.5919035077095032,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7874829769134521,0.4162220656871795,0.3999832570552826,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6636024713516235,0.2462009042501449,1.138196587562561,284.8788452148437,284.95001220703125,299.81890869140625,291.3666381835937,297.8643798828125,297.2342834472656,284.87701416015625,1.0,0.7215853333473206,0.3297427892684936,0.3297427892684936,1.0,1.0,-3.704802989959717,0.9024867415428162,2.802316188812256,0.0689178705215454,0.8742026686668396,0.8742026686668396,0.0,269.6092529296875,274.0,58312.71875,0.0,4608.4306640625,1.0,279.19647216796875,282.9591979980469,294.39849853515625,298.1958923339844,293.1499938964844,293.1499938964844,279.1499938964844,37677.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785991311073304,1.0,0.0,0.0,3.710328578948975,3.710353374481201,9.185822023027868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.7607421875,0.0,1614.0863037109375,1895.4371337890625,0.0,4116.5341796875,0.9180031418800354,1.0,0.0,3.0,1.0,0.0
18119040,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7732862830162048,0.3963128924369812,0.3623733818531036,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8929593563079834,0.6185528635978699,0.5901089906692505,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9930517673492432,0.8469914197921753,0.5925019979476929,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7854589223861694,0.4155797660350799,0.3995116949081421,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6618739366531372,0.2457381039857864,1.1368038654327393,284.89483642578125,284.95001220703125,299.8077697753906,291.36151123046875,297.8559875488281,297.22723388671875,284.8960266113281,1.0,0.7220684885978699,0.3296466767787933,0.3296466767787933,1.0,1.0,-3.7008345127105713,0.9010022878646852,2.799832344055176,0.0683802217245101,0.8629337549209595,0.8629337549209595,0.0,271.7142639160156,277.0,58030.98828125,0.0,4610.55126953125,1.0,279.1574401855469,282.9787902832031,294.3841857910156,298.1313171386719,293.1499938964844,293.1499938964844,279.45001220703125,38993.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807277917861938,1.0,0.0,0.0,3.62749457359314,3.627518892288208,8.780248776929511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.24169921875,0.0,1530.5357666015625,1895.4371337890625,0.0,4135.046875,0.902493953704834,1.0,0.0,3.0,1.0,0.0
18119100,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7714205384254456,0.3957405090332031,0.3617030382156372,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.89078289270401,0.6175991892814636,0.5890463590621948,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9920489192008972,0.8485199809074402,0.5933293104171753,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.783761739730835,0.4152436554431915,0.3991070687770843,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6603832840919495,0.2454354763031005,1.1353802680969238,285.006591796875,284.95001220703125,299.7962646484375,291.3570556640625,297.8520812988281,297.2261657714844,285.0077819824219,1.0,0.7225106954574585,0.3295505940914154,0.3295505940914154,1.0,1.0,-3.697538375854492,0.8997204899787903,2.7978179454803467,0.0677647069096565,0.9388242363929749,0.9388242363929749,0.0,273.4950561523437,277.0,57112.9140625,0.0,4612.5234375,1.0,279.4007568359375,283.1148376464844,294.3233642578125,297.9119873046875,293.1499938964844,293.1499938964844,279.45001220703125,34521.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97432142496109,1.0,0.0,0.0,3.668298959732056,3.668322801589966,8.978891514743736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.9072265625,0.0,1542.5023193359375,1895.4371337890625,0.0,4079.169677734375,0.909755289554596,1.0,0.0,3.0,1.0,0.0
18119160,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7701712250709534,0.3952817618846893,0.361350804567337,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8892401456832886,0.6167817711830139,0.5883325338363647,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9915761947631836,0.8501592874526978,0.5945253372192383,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7826216220855713,0.415020227432251,0.398940771818161,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6593577861785889,0.2452126890420913,1.1345903873443604,285.0003662109375,284.95001220703125,299.78436279296875,291.353271484375,297.84942626953125,297.22674560546875,284.99932861328125,1.0,0.7230463624000549,0.3294821381568908,0.3294821381568908,1.0,1.0,-3.696542501449585,0.8991972804069519,2.7973451614379883,0.0674445927143096,0.9532274603843688,0.9532274603843688,0.0,274.86651611328125,280.0,57163.00390625,0.0,4618.3818359375,1.0,279.4422912597656,283.1104431152344,294.3258361816406,297.9499206542969,293.1499938964844,293.1499938964844,279.1499938964844,33736.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715800881385804,1.0,0.0,0.0,3.725969076156616,3.725993394851685,9.263429205930152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2958984375,0.0,1602.052001953125,1895.4371337890625,0.0,4055.113037109375,0.9207692742347716,1.0,0.0,3.0,1.0,0.0
18119220,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7685884833335876,0.3943145871162414,0.360816478729248,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.887362003326416,0.6154488921165466,0.5874373316764832,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.990776777267456,0.8509864211082458,0.5954649448394775,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.781195342540741,0.4144417941570282,0.3986642062664032,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6581000089645386,0.2447636872529983,1.1335182189941406,284.8768920898437,284.95001220703125,299.7720947265625,291.35009765625,297.8419189453125,297.2211608886719,284.8753356933594,1.0,0.7235298752784729,0.3294136822223663,0.3294136822223663,1.0,1.0,-3.694338798522949,0.8983208537101746,2.79601788520813,0.0671644061803817,0.8665810823440552,0.8665810823440552,0.0,276.50006103515625,280.0,58013.14453125,0.0,4622.47265625,1.0,279.1969299316406,282.96392822265625,294.3789978027344,298.1571960449219,293.1499938964844,293.1499938964844,279.1499938964844,37936.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775056838989258,1.0,0.0,0.0,3.686485767364502,3.686510324478149,9.068143640433846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.6181640625,0.0,1588.7750244140625,1895.4371337890625,0.0,4107.00439453125,0.9127919673919678,1.0,0.0,3.0,1.0,0.0
18119280,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7663934826850891,0.3931969106197357,0.3599066436290741,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8848587870597839,0.6139377355575562,0.5861279368400574,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9894090294837952,0.8516454100608826,0.5959643721580505,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7792090773582458,0.4137073457241058,0.3980896174907684,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6563536524772644,0.2441758066415786,1.1314862966537476,284.8950500488281,284.95001220703125,299.75946044921875,291.3475341796875,297.8330078125,297.2138366699219,284.896240234375,1.0,0.7238253355026245,0.3293452262878418,0.3293452262878418,1.0,1.0,-3.689136505126953,0.8965668082237244,2.792569637298584,0.0666223242878913,0.8566181659698486,0.8566181659698486,0.0,278.52276611328125,283.0,57707.90625,0.0,4620.56689453125,1.0,279.1576232910156,282.9859619140625,294.36724853515625,298.0933837890625,293.1499938964844,293.1499938964844,279.45001220703125,39143.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793392419815063,1.0,0.0,0.0,3.6006782054901123,3.6007022857666016,8.650911809127138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.98974609375,0.0,1502.1866455078125,1895.4371337890625,0.0,4122.97705078125,0.8966773152351379,1.0,0.0,3.0,1.0,0.0
