time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119340,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7645941972732544,0.392549067735672,0.3591677546501159,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8827601075172424,0.612899899482727,0.5849847793579102,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9884023666381836,0.8530240058898926,0.5966994762420654,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7775605320930481,0.4132879078388214,0.3976026773452759,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6548636555671692,0.2437657862901687,1.1295397281646729,285.0053405761719,284.95001220703125,299.7464599609375,291.34552001953125,297.8285827636719,297.2125244140625,285.0063781738281,1.0,0.7241028547286987,0.3292767703533172,0.3292767703533172,1.0,1.0,-3.684821605682373,0.8950780630111694,2.789743661880493,0.0660240054130554,0.931401550769806,0.931401550769806,0.0,280.2155456542969,283.0,56794.9140625,0.0,4619.09130859375,1.0,279.4001159667969,283.1203918457031,294.3091125488281,297.8768005371094,293.1499938964844,293.1499938964844,279.45001220703125,34542.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726738333702089,1.0,0.0,0.0,3.642014980316162,3.642038583755493,8.850681751937373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.58935546875,0.0,1513.422607421875,1895.4371337890625,0.0,4064.7216796875,0.9039073586463928,1.0,0.0,3.0,1.0,0.0
18119400,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7633679509162903,0.3920099437236786,0.3587447702884674,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8812512159347534,0.6119934916496277,0.5841887593269348,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9879003167152404,0.8544508218765259,0.5977696776390076,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7764312624931335,0.4129761457443237,0.3973550200462341,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6538132429122925,0.2434433251619339,1.1282838582992554,284.99810791015625,284.95001220703125,299.7331237792969,291.34405517578125,297.8251037597656,297.2125244140625,284.9970092773437,1.0,0.7244864702224731,0.3292083144187927,0.3292083144187927,1.0,1.0,-3.682831764221192,0.8942697048187256,2.788562059402466,0.0656409263610839,0.9444637298583984,0.9444637298583984,0.0,281.52374267578125,286.0,56832.8984375,0.0,4621.72900390625,1.0,279.44207763671875,283.1153564453125,294.31427001953125,297.9166564941406,293.1499938964844,293.1499938964844,279.1499938964844,33773.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697139263153076,1.0,0.0,0.0,3.699241876602173,3.699265956878662,9.13100848265458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.1630859375,0.0,1571.761474609375,1895.4371337890625,0.0,4038.688232421875,0.9147754311561584,1.0,0.0,3.0,1.0,0.0
18119460,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.761816680431366,0.3909728825092315,0.3581422567367553,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8794129490852356,0.6105822324752808,0.5832141041755676,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.987045168876648,0.8550453186035156,0.5985547304153442,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7750194668769836,0.412313848733902,0.3969967067241668,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.652544379234314,0.2429052293300628,1.126786708831787,284.8764343261719,284.95001220703125,299.7194519042969,291.3431091308594,297.8168334960937,297.2063293457031,284.8751220703125,1.0,0.7248280048370361,0.3291713893413543,0.3291713893413543,1.0,1.0,-3.679654598236084,0.8932053446769714,2.786449193954468,0.0653874576091766,0.8584673404693604,0.8584673404693604,0.0,283.107177734375,286.0,57640.80078125,0.0,4622.740234375,1.0,279.19757080078125,282.9716186523437,294.3700256347656,298.1244201660156,293.1499938964844,293.1499938964844,279.1499938964844,38139.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754576683044434,1.0,0.0,0.0,3.6553640365600586,3.655388593673706,8.915682201404707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.6181640625,0.0,1555.1729736328125,1895.4371337890625,0.0,4089.115478515625,0.9059320092201232,1.0,0.0,3.0,1.0,0.0
18119520,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7596949934959412,0.3898004591464996,0.3571774065494537,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8769899606704712,0.6090087890625,0.5818396210670471,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9856200814247132,0.855483889579773,0.5988982915878296,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7730820178985596,0.4115064740180969,0.3963485658168793,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6508269906044006,0.2422413229942321,1.124384880065918,284.8963317871094,284.95001220703125,299.7054138183594,291.3426513671875,297.8073425292969,297.1986083984375,284.8974914550781,1.0,0.7249954342842102,0.329134464263916,0.329134464263916,1.0,1.0,-3.67358660697937,0.8913014531135559,2.782285213470459,0.0648844093084335,0.8499816060066223,0.8499816060066223,0.0,285.0747375488281,289.0,57323.40234375,0.0,4618.04296875,1.0,279.1578369140625,282.9954833984375,294.3604736328125,298.0619506835937,293.1499938964844,293.1499938964844,279.45001220703125,39223.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771041870117188,1.0,0.0,0.0,3.568080186843872,3.5681040287017822,8.494982353113301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.99365234375,0.0,1467.4981689453125,1895.4371337890625,0.0,4103.5009765625,0.8895331621170044,1.0,0.0,3.0,1.0,0.0
18119580,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.757949948310852,0.3890896439552307,0.3563865423202514,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8749529123306274,0.6079004406929016,0.5806350111961365,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9845598340034484,0.8566593527793884,0.5994857549667358,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7714669704437256,0.4110121428966522,0.3957923352718353,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6493546366691589,0.2417561411857605,1.1221020221710205,285.0046081542969,284.95001220703125,299.6910705566406,291.3426513671875,297.8023681640625,297.1969299316406,285.0054626464844,1.0,0.725155770778656,0.3290975689888,0.3290975689888,1.0,1.0,-3.668469667434693,0.8896811008453369,2.7787885665893555,0.0643332451581955,0.923537015914917,0.923537015914917,0.0,286.720947265625,289.0,56423.57421875,0.0,4614.0166015625,1.0,279.3993530273437,283.1275939941406,294.30450439453125,297.8482360839844,293.1499938964844,293.1499938964844,279.45001220703125,34518.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702756404876708,1.0,0.0,0.0,3.610693454742432,3.610716819763184,8.699104228071519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.326171875,0.0,1478.912109375,1895.4371337890625,0.0,4043.63623046875,0.8968997001647949,1.0,0.0,3.0,1.0,0.0
18119640,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.75673907995224,0.3884824514389038,0.3559043109416961,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8734668493270874,0.6069167256355286,0.5797690749168396,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9840096235275269,0.85792475938797,0.6004310250282288,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.770340085029602,0.4106261134147644,0.3954743444919586,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6482911705970764,0.241356611251831,1.1205050945281982,284.99615478515625,284.95001220703125,299.6763916015625,291.34307861328125,297.7984924316406,297.19677734375,284.9950561523437,1.0,0.7254278063774109,0.3290606439113617,0.3290606439113617,1.0,1.0,-3.665679216384888,0.8887417316436768,2.77693772315979,0.0639973133802414,0.9352815747261048,0.9352815747261048,0.0,287.9977111816406,292.0,56453.77734375,0.0,4614.1943359375,1.0,279.4418334960937,283.1217041015625,294.311767578125,297.88970947265625,293.1499938964844,293.1499938964844,279.1499938964844,33779.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967170476913452,1.0,0.0,0.0,3.667948484420776,3.6679720878601074,8.977175411928329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.6357421875,0.0,1536.53515625,1895.4371337890625,0.0,4016.240478515625,0.9077351093292236,1.0,0.0,3.0,1.0,0.0
18119700,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7552226185798645,0.3873900175094604,0.3552458584308624,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8716701865196228,0.605440080165863,0.578726589679718,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9831159710884094,0.858392596244812,0.6011172533035278,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7689494490623474,0.4099009037017822,0.3950510323047638,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6470252275466919,0.2407478243112564,1.1186752319335938,284.8764038085937,284.95001220703125,299.661376953125,291.3439025878906,297.7899780273437,297.190673828125,284.8753662109375,1.0,0.7256655097007751,0.3290237188339233,0.3290237188339233,1.0,1.0,-3.661755561828613,0.8874650001525879,2.7742905616760254,0.0636947974562645,0.8501557111740112,0.8501557111740112,0.0,289.5483093261719,292.0,57221.74609375,0.0,4612.896484375,1.0,279.19830322265625,282.9808654785156,294.3695068359375,298.0975341796875,293.1499938964844,293.1499938964844,279.1499938964844,38313.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727938771247864,1.0,0.0,0.0,3.620058059692383,3.620082139968872,8.744286219553032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.99755859375,0.0,1517.280029296875,1895.4371337890625,0.0,4065.775390625,0.8981361985206604,1.0,0.0,3.0,1.0,0.0
18119760,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7531804442405701,0.3861774504184723,0.3542390763759613,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8693339824676514,0.603817343711853,0.5772991180419922,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9816683530807496,0.8587340116500854,0.6013845205307007,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7670743465423584,0.4090455174446106,0.3943510055541992,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6453490853309631,0.2400236278772354,1.1159799098968506,284.8979797363281,284.95001220703125,299.64605712890625,291.3451232910156,297.7804260253906,297.1832580566406,284.8990783691406,1.0,0.7257416844367981,0.3290207684040069,0.3290207684040069,1.0,1.0,-3.6550657749176025,0.8854821920394897,2.7695837020874023,0.063247725367546,0.8432260751724243,0.8432260751724243,0.0,291.470947265625,295.0,56899.3125,0.0,4606.18994140625,1.0,279.1581115722656,283.0062255859375,294.36163330078125,298.0362243652344,293.1499938964844,293.1499938964844,279.45001220703125,39263.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743098616600036,1.0,0.0,0.0,3.532139301300049,3.532162666320801,8.324706186613184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.58935546875,0.0,1429.580810546875,1895.4371337890625,0.0,4079.068603515625,0.8816348314285278,1.0,0.0,3.0,1.0,0.0
18119820,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7514949440956116,0.3854157328605652,0.3534081280231476,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8673638105392456,0.6026488542556763,0.576043963432312,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9805890321731568,0.8598037958145142,0.6019029021263123,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7655068635940552,0.408499151468277,0.3937482237815857,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6439040303230286,0.2394763827323913,1.1134246587753296,285.0040283203125,284.95001220703125,299.63043212890625,291.3466491699219,297.7753601074219,297.1817932128906,285.0047302246094,1.0,0.7258189916610718,0.3290178179740906,0.3290178179740906,1.0,1.0,-3.6493735313415527,0.8838034272193909,2.7655699253082275,0.0627682358026504,0.915482223033905,0.915482223033905,0.0,293.0811462402344,295.0,56018.2578125,0.0,4600.3427734375,1.0,279.39849853515625,283.1357421875,294.3073425292969,297.8253173828125,293.1499938964844,293.1499938964844,279.45001220703125,34472.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673727750778198,1.0,0.0,0.0,3.576396942138672,3.5764200687408447,8.534630637768714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.56787109375,0.0,1441.6143798828125,1895.4371337890625,0.0,4018.0283203125,0.8892148733139038,1.0,0.0,3.0,1.0,0.0
18119880,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7502999305725098,0.3847490847110748,0.3528761267662048,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.865899920463562,0.6015953421592712,0.5751166939735413,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9800047874450684,0.8609507083892822,0.602770984172821,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.76438969373703,0.4080551266670227,0.3933785259723663,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6428329944610596,0.2390107214450836,1.111541986465454,284.9943542480469,284.95001220703125,299.614501953125,291.3485412597656,297.77130126953125,297.18170166015625,284.9932556152344,1.0,0.7260088324546814,0.3290148973464966,0.3290148973464966,1.0,1.0,-3.645950555801392,0.882788896560669,2.7631616592407227,0.0625011175870895,0.9259453415870668,0.9259453415870668,0.0,294.3431396484375,298.0,56043.2109375,0.0,4598.658203125,1.0,279.4415588378906,283.1289367675781,294.316162109375,297.8680114746094,293.1499938964844,293.1499938964844,279.1499938964844,33772.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964169144630432,1.0,0.0,0.0,3.633870840072632,3.633894443511963,8.811143743514549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.30078125,0.0,1498.7061767578125,1895.4371337890625,0.0,3989.662109375,0.9000658988952637,1.0,0.0,3.0,1.0,0.0
18119940,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7488126158714294,0.3836080431938171,0.352169007062912,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8641389608383179,0.6000592112541199,0.5740131735801697,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9790707230567932,0.8613075017929077,0.6033781170845032,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7630200982093811,0.4072787761688232,0.3929037749767303,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6415698528289795,0.2383406162261963,1.1094270944595337,284.87664794921875,284.95001220703125,299.5982666015625,291.3506774902344,297.7626647949219,297.1757507324219,284.8758544921875,1.0,0.7261669635772705,0.3290119469165802,0.3290119469165802,1.0,1.0,-3.641394853591919,0.881436824798584,2.759958028793335,0.0622637048363685,0.8418317437171936,0.8418317437171936,0.0,295.88043212890625,298.0,56771.9453125,0.0,4595.51806640625,1.0,279.1991271972656,282.99102783203125,294.3753967285156,298.075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38472.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697113037109376,1.0,0.0,0.0,3.582153797149658,3.5821774005889893,8.562128073208441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.9365234375,0.0,1477.1436767578125,1895.4371337890625,0.0,4038.6650390625,0.8897719979286194,1.0,0.0,3.0,1.0,0.0
18120000,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7468400001525879,0.382360428571701,0.3511261641979217,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.861880898475647,0.5983915328979492,0.5725381374359131,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.977593958377838,0.8615562319755554,0.6035764217376709,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7612033486366272,0.4063837826251983,0.3921619057655334,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6399296522140503,0.2375638633966446,1.1064791679382324,284.8995666503906,284.95001220703125,299.5817565917969,291.35308837890625,297.7530517578125,297.1686706542969,284.90057373046875,1.0,0.7261717319488525,0.3290089964866638,0.3290089964866638,1.0,1.0,-3.634167194366455,0.8793013691902161,2.754865884780884,0.0617827512323856,0.8363039493560791,0.8363039493560791,0.0,297.7762145996094,301.0,56447.23828125,0.0,4587.181640625,1.0,279.1584167480469,283.017578125,294.36871337890625,298.0150756835937,293.1499938964844,293.1499938964844,279.45001220703125,39286.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711336493492126,1.0,0.0,0.0,3.494157075881958,3.494180202484131,8.146632808347931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.1689453125,0.0,1390.1380615234375,1895.4371337890625,0.0,4051.187744140625,0.8732690215110779,1.0,0.0,3.0,1.0,0.0
18120060,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7452037930488586,0.3815508782863617,0.3502591550350189,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8599689602851868,0.5971655249595642,0.5712360739707947,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9764858484268188,0.8625185489654541,0.6040268540382385,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7596782445907593,0.4057910144329071,0.3915196359157562,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6385058164596558,0.2369604855775833,1.103684425354004,285.0033569335937,284.95001220703125,299.56494140625,291.3557434082031,297.7479248046875,297.1673583984375,285.0038757324219,1.0,0.7261821031570435,0.3290433287620544,0.3290433287620544,1.0,1.0,-3.627957820892334,0.8775822520256042,2.750375509262085,0.0613830536603927,0.9072434902191162,0.9072434902191162,0.0,299.3672790527344,301.0,55586.5625,0.0,4579.81005859375,1.0,279.3975524902344,283.1443786621094,294.31561279296875,297.8065185546875,293.1499938964844,293.1499938964844,279.45001220703125,34419.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96412193775177,1.0,0.0,0.0,3.54005765914917,3.540080308914185,8.362073344869714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.6455078125,0.0,1402.7916259765625,1895.4371337890625,0.0,3989.242919921875,0.8810744285583496,1.0,0.0,3.0,1.0,0.0
18120120,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7440179586410522,0.3808276653289795,0.3496803939342499,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8585218787193298,0.5960444808006287,0.5702501535415649,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.975857436656952,0.8635440468788147,0.6048163771629333,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.758567750453949,0.4052934050559997,0.3911033272743225,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6374239325523376,0.2364337742328643,1.1015422344207764,284.9925231933594,284.95001220703125,299.5478515625,291.3586120605469,297.7436828613281,297.1673278808594,284.9913635253906,1.0,0.7263026237487793,0.329077661037445,0.329077661037445,1.0,1.0,-3.623945713043213,0.8765143156051636,2.747431516647339,0.0611994601786136,0.9163989424705504,0.9163989424705504,0.0,300.62841796875,304.0,55605.65234375,0.0,4576.494140625,1.0,279.44122314453125,283.1366577148437,294.32550048828125,297.84991455078125,293.1499938964844,293.1499938964844,279.1499938964844,33768.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608458876609802,1.0,0.0,0.0,3.59761905670166,3.597642183303833,8.636219490654184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.232421875,0.0,1459.211181640625,1895.4371337890625,0.0,3960.12255859375,0.8919186592102051,1.0,0.0,3.0,1.0,0.0
18120180,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7425537705421448,0.3796415627002716,0.3489276766777038,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8567932844161987,0.594451904296875,0.5690882802009583,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9748756289482116,0.8637883067131042,0.6053429841995239,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7572175860404968,0.4044702351093292,0.3905815482139587,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6361595988273621,0.2357074171304702,1.0991662740707395,284.8769836425781,284.95001220703125,299.5304870605469,291.3616638183594,297.73492431640625,297.1615295410156,284.8764953613281,1.0,0.7263919711112976,0.3291119635105133,0.3291119635105133,1.0,1.0,-3.618797540664673,0.8751072287559509,2.743690252304077,0.06104127317667,0.8334113359451294,0.8334113359451294,0.0,302.16265869140625,304.0,56293.359375,0.0,4571.71240234375,1.0,279.1999816894531,283.001953125,294.3856811523437,298.0563049316406,293.1499938964844,293.1499938964844,279.1499938964844,38631.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663249850273132,1.0,0.0,0.0,3.54196572303772,3.541989326477051,8.371090416403604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.15185546875,0.0,1435.372314453125,1895.4371337890625,0.0,4008.7626953125,0.8809242844581604,1.0,0.0,3.0,1.0,0.0
18120240,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7406418919563293,0.3783622086048126,0.3478521704673767,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8546096086502075,0.5927422046661377,0.5675687193870544,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9733656644821168,0.8639430403709412,0.6054716110229492,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7554568648338318,0.4035394787788391,0.3898019194602966,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6345477104187012,0.2348828464746475,1.0959889888763428,284.90118408203125,284.95001220703125,299.5128479003906,291.3648376464844,297.725341796875,297.1546936035156,284.9021301269531,1.0,0.726334810256958,0.3291462957859039,0.3291462957859039,1.0,1.0,-3.611071825027466,0.8729431629180908,2.738128662109375,0.0606445781886577,0.8292867541313171,0.8292867541313171,0.0,304.0390625,307.0,55968.65625,0.0,4561.93310546875,1.0,279.1587219238281,283.029541015625,294.3797302246094,297.9964904785156,293.1499938964844,293.1499938964844,279.45001220703125,39297.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676727652549744,1.0,0.0,0.0,3.454251289367676,3.454274177551269,7.961615438034642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.5693359375,0.0,1349.449462890625,1895.4371337890625,0.0,4020.678955078125,0.8644909262657166,1.0,0.0,3.0,1.0,0.0
18120300,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7390470504760742,0.3775073885917663,0.3469517827033996,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8527527451515198,0.591460645198822,0.5662221312522888,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9722246527671814,0.8647951483726501,0.6058527231216431,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7539724111557007,0.402903139591217,0.3891234099864959,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6331378817558289,0.2342273592948913,1.0929746627807615,285.0025939941406,284.95001220703125,299.4949645996094,291.3681640625,297.7200012207031,297.1535339355469,285.0028991699219,1.0,0.7262862324714661,0.3291806280612945,0.3291806280612945,1.0,1.0,-3.6043779850006095,0.8710858225822449,2.7332921028137207,0.0602226853370666,0.8987621068954468,0.8987621068954468,0.0,305.6171569824219,307.0,55128.7265625,0.0,4553.1962890625,1.0,279.3965759277344,283.15350341796875,294.327392578125,297.7899780273437,293.1499938964844,293.1499938964844,279.45001220703125,34368.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606077075004578,1.0,0.0,0.0,3.501755952835083,3.5017783641815186,8.18210537545383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.1513671875,0.0,1362.701171875,1895.4371337890625,0.0,3958.0009765625,0.8725040555000305,1.0,0.0,3.0,1.0,0.0
18120360,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7378658652305603,0.3767300546169281,0.346328467130661,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.851321816444397,0.5902740955352783,0.5651792883872986,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9715473651885986,0.8656964302062988,0.6065617799758911,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7528689503669739,0.4023544490337372,0.3886630237102508,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6320406794548035,0.2336433678865432,1.0905908346176147,284.9905700683594,284.95001220703125,299.476806640625,291.37158203125,297.7155456542969,297.15350341796875,284.98944091796875,1.0,0.7263444066047668,0.3292393684387207,0.3292393684387207,1.0,1.0,-3.5998034477233887,0.8699235320091248,2.7298800945281982,0.0600786507129669,0.9066035151481628,0.9066035151481628,0.0,306.8826599121094,310.0,55140.3125,0.0,4548.3818359375,1.0,279.44091796875,283.1449890136719,294.3378601074219,297.8334655761719,293.1499938964844,293.1499938964844,279.1499938964844,33773.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572737812995912,1.0,0.0,0.0,3.5591580867767334,3.559180974960327,8.452552151538839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.93359375,0.0,1418.1884765625,1895.4371337890625,0.0,3928.247314453125,0.8832924365997314,1.0,0.0,3.0,1.0,0.0
18120420,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7364189028739929,0.3755023181438446,0.3455328941345215,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8496254086494446,0.5886279940605164,0.5639615058898926,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9705154299736024,0.8658276200294495,0.607006847858429,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7515389323234558,0.4014873802661896,0.3880967497825622,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6307686567306519,0.2328649163246154,1.0879716873168943,284.87744140625,284.95001220703125,299.4584045410156,291.37506103515625,297.7066650390625,297.1477966308594,284.8772277832031,1.0,0.7263713479042053,0.3292981088161468,0.3292981088161468,1.0,1.0,-3.5940921306610107,0.8684263229370117,2.725665807723999,0.0599606074392795,0.8248699307441711,0.8248699307441711,0.0,308.4169921875,310.0,55784.7734375,0.0,4542.0888671875,1.0,279.200927734375,283.013671875,294.3985595703125,298.0382080078125,293.1499938964844,293.1499938964844,279.1499938964844,38794.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626999497413636,1.0,0.0,0.0,3.499415159225464,3.4994382858276367,8.171169838533388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.1181640625,0.0,1392.0455322265625,1895.4371337890625,0.0,3976.61669921875,0.8715842366218567,1.0,0.0,3.0,1.0,0.0
18120480,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7345571517944336,0.3741945028305053,0.3444278240203857,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8475136160850525,0.5868790149688721,0.562400221824646,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9689725041389464,0.8658879399299622,0.607065737247467,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7498332262039185,0.4005236625671386,0.3872821629047394,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6291729211807251,0.2319966554641723,1.0845836400985718,284.9027709960937,284.95001220703125,299.4397888183594,291.37860107421875,297.6970520019531,297.1412658691406,284.9035949707031,1.0,0.7262583374977112,0.3293568789958954,0.3293568789958954,1.0,1.0,-3.585901260375977,0.8661994338035583,2.719701766967773,0.0596092082560062,0.8220646381378174,0.8220646381378174,0.0,310.27587890625,298.0,55461.8828125,0.0,4531.00244140625,1.0,279.1590881347656,283.0421142578125,294.3929138183594,297.9786071777344,293.1499938964844,293.1499938964844,279.45001220703125,39301.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639858603477478,1.0,0.0,0.0,3.4123730659484863,3.412395477294922,7.769737067064852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.18408203125,0.0,1307.610595703125,1895.4371337890625,0.0,3988.035888671875,0.8552831411361694,1.0,0.0,3.0,1.0,0.0
18120540,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.734325647354126,0.3733000159263611,0.3433919250965118,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8473294377326965,0.5855445265769958,0.5609003901481628,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9697231650352478,0.8666285276412964,0.6072949171066284,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7498003840446472,0.3998465538024902,0.3864587545394897,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6288848519325256,0.2312939018011093,1.0808416604995728,285.00115966796875,284.95001220703125,299.4208984375,291.38214111328125,297.69158935546875,297.14019775390625,285.001220703125,1.0,0.7244054675102234,0.3294156193733215,0.3294156193733215,1.0,1.0,-3.577631950378418,0.8639498949050903,2.713682174682617,0.0592013783752918,0.8896041512489319,0.8896041512489319,0.0,308.9865417480469,298.0,54631.3828125,0.0,4500.50048828125,1.0,279.3955078125,283.1627502441406,294.34088134765625,297.7734375,293.1499938964844,293.1499938964844,279.45001220703125,34337.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568793177604676,1.0,0.0,0.0,3.461024284362793,3.4610462188720703,7.992866812855937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.48388671875,0.0,1321.1185302734375,1895.4371337890625,0.0,3924.71923828125,0.863408088684082,1.0,0.0,3.0,1.0,0.0
18120600,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7351649403572083,0.3724904954433441,0.3425777852535248,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8483681678771973,0.5843052268028259,0.5596410632133484,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9718894362449646,0.867414653301239,0.6078029274940491,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7508469820022583,0.399260401725769,0.385794997215271,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.629464864730835,0.2306699007749557,1.0774723291397097,284.98736572265625,284.95001220703125,299.4017944335937,291.3856811523437,297.6869201660156,297.1402893066406,284.98614501953125,1.0,0.7220844626426697,0.3294743597507477,0.3294743597507477,1.0,1.0,-3.570896625518799,0.8621506094932556,2.7087459564208984,0.0589224621653556,0.8953642845153809,0.8953642845153809,0.0,305.9511108398437,286.0,54613.0546875,0.0,4463.63720703125,1.0,279.4405212402344,283.1532287597656,294.3512268066406,297.8153381347656,293.1499938964844,293.1499938964844,279.75,33838.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534643888473512,1.0,0.0,0.0,3.516895294189453,3.5169177055358887,8.253006740233104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.658203125,0.0,1374.4776611328125,1895.4371337890625,0.0,3894.117919921875,0.873863160610199,1.0,0.0,3.0,1.0,0.0
18120660,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7364161014556885,0.371767908334732,0.3417203724384308,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8499177694320679,0.583160400390625,0.5583420395851135,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9745687246322632,0.8683109879493713,0.6082249283790588,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7523524761199951,0.39875328540802,0.3851109445095062,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.630416989326477,0.2301064133644104,1.0740644931793213,285.0678100585937,284.95001220703125,299.3824462890625,291.38916015625,297.6828918457031,297.14117431640625,285.068115234375,1.0,0.7193453311920166,0.3295649886131286,0.3295649886131286,1.0,1.0,-3.563886404037476,0.8603647947311401,2.703521490097046,0.0587152428925037,0.9749642610549928,0.9749642610549928,0.0,302.08837890625,286.0,53855.8046875,0.0,4421.123046875,1.0,279.6958923339844,283.2575988769531,294.33270263671875,297.6859130859375,293.1499938964844,293.1499938964844,279.75,31325.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466217160224916,1.0,0.0,0.0,3.608180284500122,3.608203172683716,8.686998853590921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.337890625,0.0,1452.5653076171875,1895.4371337890625,0.0,3832.477294921875,0.8935010433197021,1.0,0.0,3.0,1.0,0.0
18120720,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7381644248962402,0.3710294067859649,0.3409555554389953,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8520454168319702,0.5820050835609436,0.5571489334106445,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9778040647506714,0.8691180348396301,0.6087486743927002,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7543778419494629,0.3982575535774231,0.384507805109024,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6317885518074036,0.2295701056718826,1.0709099769592283,285.0412902832031,284.95001220703125,299.3628845214844,291.3926086425781,297.6786499023437,297.1418762207031,285.0385437011719,1.0,0.7163572907447815,0.3296556174755096,0.3296556174755096,1.0,1.0,-3.5576417446136475,0.8588093519210815,2.6988322734832764,0.0585896335542202,0.99319326877594,0.99319326877594,0.0,297.5090637207031,274.0,54008.64453125,0.0,4376.4619140625,1.0,279.7413330078125,283.2307434082031,294.3623352050781,297.7729187011719,293.1499938964844,293.1499938964844,279.45001220703125,31301.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446899890899658,1.0,0.0,0.0,3.7039949893951416,3.7040185928344727,9.154488225249224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.35302734375,0.0,1558.4002685546875,1895.4371337890625,0.0,3815.001953125,0.913993239402771,1.0,0.0,3.0,1.0,0.0
18120780,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7397879362106323,0.3697350621223449,0.3399248421192169,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.854100227355957,0.5802674293518066,0.555668830871582,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9808335304260254,0.868973433971405,0.6088970303535461,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7563453912734985,0.397350400686264,0.3837121129035949,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6331103444099426,0.228782907128334,1.0672523975372314,284.8886108398437,284.95001220703125,299.3431091308594,291.3959655761719,297.6688232421875,297.13543701171875,284.8839111328125,1.0,0.7130666971206665,0.3297462463378906,0.3297462463378906,1.0,1.0,-3.549452304840088,0.8566733598709106,2.692778825759888,0.0584238544106483,0.8966262936592102,0.8966262936592102,0.0,292.84503173828125,274.0,55003.89453125,0.0,4326.236328125,1.0,279.496826171875,283.05224609375,294.4341735839844,298.01336669921875,293.1499938964844,293.1499938964844,279.45001220703125,35400.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522168040275574,1.0,0.0,0.0,3.709632635116577,3.7096571922302246,9.182376743410714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.09228515625,0.0,1595.97119140625,1895.4371337890625,0.0,3882.91064453125,0.9162569046020508,1.0,0.0,3.0,1.0,0.0
18120840,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7409976124763489,0.3682165741920471,0.3384537696838379,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8557719588279724,0.5782620906829834,0.5536898970603943,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.983381450176239,0.868532657623291,0.6084939241409302,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7579606175422668,0.3962195217609405,0.3825484812259674,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6341190934181213,0.2278213649988174,1.0624566078186035,284.882080078125,284.95001220703125,299.3231201171875,291.3992004394531,297.6568908691406,297.1263122558594,284.8828430175781,1.0,0.7093929052352905,0.3298368752002716,0.3298368752002716,1.0,1.0,-3.5376532077789307,0.8534696102142334,2.6841835975646973,0.0579473711550235,0.8687469959259033,0.8687469959259033,0.0,288.3095092773437,262.0,54696.26953125,0.0,4267.45654296875,1.0,279.4574584960937,283.052978515625,294.4312744140625,297.9678955078125,293.1499938964844,293.1499938964844,279.75,38208.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555233716964722,1.0,0.0,0.0,3.634233236312866,3.634257555007935,8.812901342025725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.10009765625,0.0,1532.1531982421875,1895.4371337890625,0.0,3912.581787109375,0.9030492305755616,1.0,0.0,3.0,1.0,0.0
18120900,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7426818609237671,0.3672072291374206,0.3371279835700989,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8579645156860352,0.576758861541748,0.5518378019332886,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9864174723625184,0.86896812915802,0.6083307862281799,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7600207328796387,0.3954271674156189,0.3814412951469421,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.635444164276123,0.2270463556051254,1.0576380491256714,284.99322509765625,284.95001220703125,299.3029479980469,291.4022827148437,297.6501770019531,297.1240539550781,284.9946594238281,1.0,0.7055507898330688,0.3299275040626526,0.3299275040626526,1.0,1.0,-3.526499032974243,0.850459098815918,2.676039695739746,0.0573798902332782,0.939403474330902,0.939403474330902,0.0,283.22515869140625,262.0,53683.9375,0.0,4207.43115234375,1.0,279.7008361816406,283.1906433105469,294.3719787597656,297.7500305175781,293.1499938964844,293.1499938964844,279.75,34451.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491804242134094,1.0,0.0,0.0,3.6687557697296143,3.668779850006104,8.981128871710098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.4677734375,0.0,1542.4898681640625,1895.4371337890625,0.0,3855.57568359375,0.909739911556244,1.0,0.0,3.0,1.0,0.0
18120960,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.745140016078949,0.3663957417011261,0.3361709117889404,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.860987663269043,0.5754699110984802,0.5503804683685303,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9901346564292908,0.8696362376213074,0.6086288094520569,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7628231048583984,0.3948071897029876,0.3806095123291015,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6373538970947266,0.2263974547386169,1.053575038909912,284.98614501953125,284.95001220703125,299.2825622558594,291.4052429199219,297.64556884765625,297.1244812011719,284.9848937988281,1.0,0.7017253637313843,0.3300787806510925,0.3300787806510925,1.0,1.0,-3.518062353134156,0.8484290242195129,2.669633388519287,0.0572281666100025,0.948737382888794,0.948737382888794,0.0,277.5189208984375,250.0,53632.78125,0.0,4151.07861328125,1.0,279.7423095703125,283.18658447265625,294.3767395019531,297.7841491699219,293.1499938964844,293.1499938964844,279.45001220703125,33865.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460870623588562,1.0,0.0,0.0,3.7230403423309326,3.723064661026001,9.248872174794088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.20654296875,0.0,1599.66748046875,1895.4371337890625,0.0,3827.6435546875,0.9201226830482484,1.0,0.0,3.0,1.0,0.0
18121020,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7475560903549194,0.3651520013809204,0.3350948989391327,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8640002012252808,0.5737406015396118,0.5488042831420898,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9936333298683168,0.8695100545883179,0.6087085008621216,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7656294703483582,0.393885999917984,0.3797116577625274,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6392747759819031,0.2255764454603195,1.0494132041931152,284.860107421875,284.95001220703125,299.2619934082031,291.407958984375,297.6365966796875,297.1192626953125,284.8583068847656,1.0,0.6978112459182739,0.3302300274372101,0.3302300274372101,1.0,1.0,-3.5088884830474854,0.8461849689483643,2.662703514099121,0.0571465753018856,0.8554291725158691,0.8554291725158691,0.0,271.8950500488281,250.0,54350.02734375,0.0,4093.557861328125,1.0,279.4971008300781,283.0404052734375,294.4356994628906,297.98736572265625,293.1499938964844,293.1499938964844,279.45001220703125,38532.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518827199935912,1.0,0.0,0.0,3.671548128128052,3.6715729236602783,8.994805398288008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.6298828125,0.0,1576.3365478515625,1895.4371337890625,0.0,3879.9072265625,0.9096217155456544,1.0,0.0,3.0,1.0,0.0
18121080,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7495985627174377,0.3637975454330444,0.3336919844150543,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8666539788246155,0.5718774795532227,0.5468663573265076,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.996652603149414,0.8692445755004883,0.6083516478538513,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7681136131286621,0.3928489685058594,0.3785548210144043,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6409242153167725,0.2246618419885635,1.0444961786270142,284.88201904296875,284.95001220703125,299.2412414550781,291.4104919433594,297.62652587890625,297.1127014160156,284.88348388671875,1.0,0.6936966180801392,0.3303812742233276,0.3303812742233276,1.0,1.0,-3.4971368312835693,0.8431748747825623,2.6539618968963623,0.0568263009190559,0.8428558707237244,0.8428558707237244,0.0,266.5379333496094,238.0,53927.0703125,0.0,4031.321533203125,1.0,279.4577331542969,283.06988525390625,294.42681884765625,297.919677734375,293.1499938964844,293.1499938964844,279.75,39974.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532782435417176,1.0,0.0,0.0,3.5653414726257324,3.5653653144836426,8.481946451865952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.79931640625,0.0,1470.052490234375,1895.4371337890625,0.0,3892.446533203125,0.8894908428192139,1.0,0.0,3.0,1.0,0.0
18121140,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7520052194595337,0.3629162907600403,0.3324874937534332,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8696805834770203,0.5704938173294067,0.5451275706291199,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.8698121905326843,0.6073280572891235,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7709224820137024,0.3921457827091217,0.377522736787796,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6428133249282837,0.2239423990249633,1.039846658706665,284.9949035644531,284.95001220703125,299.2203063964844,291.41278076171875,297.6212463378906,297.11248779296875,284.9958801269531,1.0,0.6894960403442383,0.3305325210094452,0.3305325210094452,1.0,1.0,-3.485534429550171,0.8402047753334045,2.645329713821411,0.0565144121646881,0.915302038192749,0.915302038192749,0.0,261.0005798339844,238.0,52946.75,0.0,3968.773681640625,1.0,279.6990966796875,283.20758056640625,294.3685607910156,297.7008056640625,293.1499938964844,293.1499938964844,279.75,34977.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456059336662292,1.0,0.0,0.0,3.59980583190918,3.5998289585113525,8.646720175420342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.71435546875,0.0,1470.49560546875,1895.4371337890625,0.0,3823.2919921875,0.8949255347251892,1.0,0.0,3.0,1.0,0.0
