time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121200,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7543572783470154,0.3621332347393036,0.3316340744495392,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8725360631942749,0.5692280530929565,0.5437734127044678,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.8710314631462097,0.6012294888496399,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7735952734947205,0.3915427923202514,0.3767778277397156,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6446131467819214,0.2233021110296249,1.036101222038269,284.9839172363281,284.95001220703125,299.19921875,291.414794921875,297.6186218261719,297.11602783203125,284.9823913574219,1.0,0.685019850730896,0.3306837975978851,0.3306837975978851,1.0,1.0,-3.470205307006836,0.836119532585144,2.6340856552124023,0.0559884198009967,0.9218263626098632,0.9218263626098632,0.0,255.9176177978516,226.0,52808.703125,0.0,3899.890380859375,1.0,279.7417297363281,283.2012939453125,294.3758544921875,297.73388671875,293.1499938964844,293.1499938964844,279.45001220703125,34264.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416425228118896,1.0,0.0,0.0,3.649677038192749,3.649700880050659,8.887961371328856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.70068359375,0.0,1519.82666015625,1895.4371337890625,0.0,3787.369140625,0.90391206741333,1.0,0.0,3.0,1.0,0.0
18121260,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7565513849258423,0.360895037651062,0.3306064009666443,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8752562403678894,0.5674960613250732,0.5422425866127014,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.8722489476203918,0.5940359830856323,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7761567831039429,0.390614241361618,0.3759211599826813,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.646339476108551,0.2224809527397155,1.0321320295333862,284.8616027832031,284.95001220703125,299.1779479980469,291.4165344238281,297.6143798828125,297.1174621582031,284.86053466796875,1.0,0.6802879571914673,0.330902099609375,0.330902099609375,1.0,1.0,-3.452622890472412,0.8315545320510864,2.6210684776306152,0.055461335927248,0.830554723739624,0.830554723739624,0.0,250.90870666503903,226.0,53324.8125,0.0,3826.534423828125,1.0,279.4989318847656,283.0633544921875,294.4356994628906,297.92840576171875,293.1499938964844,293.1499938964844,279.45001220703125,39463.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466862678527832,1.0,0.0,0.0,3.578902006149292,3.578925848007202,8.546590493097028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.7333984375,0.0,1480.9052734375,1895.4371337890625,0.0,3833.060546875,0.889502763748169,1.0,0.0,3.0,1.0,0.0
18121320,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7585185170173645,0.3595754206180572,0.3292511105537414,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8777952194213867,0.5656566619873047,0.5403461456298828,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.8738166093826294,0.5869201421737671,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7785474061965942,0.3895845115184784,0.3747948110103607,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6479232311248779,0.2215873748064041,1.0274007320404053,284.8878173828125,284.95001220703125,299.156494140625,291.41796875,297.6106872558594,297.11968994140625,284.888916015625,1.0,0.6753061413764954,0.3311204016208648,0.3311204016208648,1.0,1.0,-3.433109998703003,0.8264199495315552,2.606689929962158,0.0547484830021858,0.8226944208145142,0.8226944208145142,0.0,245.90948486328125,214.0,52810.72265625,0.0,3749.12939453125,1.0,279.4584350585937,283.0980529785156,294.4261474609375,297.8536682128906,293.1499938964844,293.1499938964844,279.75,40385.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472911953926086,1.0,0.0,0.0,3.465653419494629,3.4656763076782227,8.014262107280956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.55322265625,0.0,1368.736572265625,1895.4371337890625,0.0,3838.52685546875,0.8679155111312866,1.0,0.0,3.0,1.0,0.0
18121380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7609509229660034,0.3586935102939605,0.3280865848064422,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8808197975158691,0.5642586350440979,0.5386382341384888,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.8764380216598511,0.5791758894920349,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7813578248023987,0.3888580799102783,0.3737806677818298,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6498379111289978,0.2208809405565261,1.022942066192627,284.9928283691406,284.95001220703125,299.1349182128906,291.4190368652344,297.61236572265625,297.1289978027344,284.99322509765625,1.0,0.6701850295066833,0.3313387334346771,0.3313387334346771,1.0,1.0,-3.4137556552886963,0.8213244080543518,2.5924313068389893,0.0539776086807251,0.8905382752418518,0.8905382752418518,0.0,240.6114501953125,214.0,51810.4296875,0.0,3671.15966796875,1.0,279.6966247558594,283.22802734375,294.3676147460937,297.6328430175781,293.1499938964844,293.1499938964844,279.75,35092.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389550685882568,1.0,0.0,0.0,3.5005316734313965,3.500554084777832,8.176384085345489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.904296875,0.0,1366.638671875,1895.4371337890625,0.0,3762.939453125,0.8729380369186401,1.0,0.0,3.0,1.0,0.0
18121440,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7639951705932617,0.3579008877277374,0.3272104263305664,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8844791650772095,0.5629669427871704,0.5372462868690491,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.8795199990272522,0.5707012414932251,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7847375869750977,0.3882237076759338,0.3729923069477081,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6522374749183655,0.2202638238668441,1.0191971063613892,284.97979736328125,284.95001220703125,299.1131896972656,291.41973876953125,297.6161193847656,297.1411437988281,284.9784240722656,1.0,0.6650088429450989,0.331557035446167,0.331557035446167,1.0,1.0,-3.395382881164551,0.8165104985237122,2.5788722038269043,0.0532910414040088,0.8943129777908325,0.8943129777908325,0.0,235.01333618164065,202.0,51636.03125,0.0,3594.579833984375,1.0,279.7408752441406,283.22100830078125,294.374267578125,297.6611022949219,293.1499938964844,293.1499938964844,280.04998779296875,34453.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934369683265686,1.0,0.0,0.0,3.5471856594085693,3.547208547592163,8.395782060688362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.10888671875,0.0,1410.5203857421875,1895.4371337890625,0.0,3721.127685546875,0.8810880780220032,1.0,0.0,3.0,1.0,0.0
18121500,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7672191858291626,0.3571823835372925,0.3263148665428161,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.88835209608078,0.5617629885673523,0.5358453989028931,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.8830317258834839,0.5619911551475525,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7883142232894897,0.3876575529575348,0.3722077906131744,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.654834508895874,0.2197119146585464,1.0155916213989258,285.06378173828125,284.95001220703125,299.09130859375,291.4200744628906,297.62139892578125,297.1553039550781,285.0643005371094,1.0,0.6597561240196228,0.3317753374576568,0.3317753374576568,1.0,1.0,-3.3768649101257324,0.811643123626709,2.5652217864990234,0.0525838062167167,0.9740892052650452,0.9740892052650452,0.0,229.35401916503903,202.0,50733.1171875,0.0,3518.057373046875,1.0,279.99664306640625,283.3310241699219,294.35089111328125,297.5181884765625,293.1499938964844,293.1499938964844,280.04998779296875,31780.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261696934700012,1.0,0.0,0.0,3.6298940181732178,3.629917144775391,8.791868140178849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.3876953125,0.0,1479.5146484375,1895.4371337890625,0.0,3645.983154296875,0.8987959623336792,1.0,0.0,3.0,1.0,0.0
18121560,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7708075642585754,0.356443852186203,0.3255269229412079,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8926126956939697,0.5605500340461731,0.5345722436904907,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.8867650032043457,0.5528892278671265,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7922407388687134,0.3870971500873565,0.3715211153030395,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6577603220939636,0.2191945314407348,1.012377381324768,285.0374450683594,284.95001220703125,299.0692749023437,291.41998291015625,297.6275634765625,297.1703796386719,285.0343322753906,1.0,0.6544656753540039,0.3321706652641296,0.3321706652641296,1.0,1.0,-3.3587486743927,0.8073921799659729,2.551356554031372,0.0524105913937091,0.9912566542625428,0.9912566542625428,0.0,223.57945251464844,205.0,50739.31640625,0.0,3442.56201171875,1.0,280.0415954589844,283.3052673339844,294.37799072265625,297.5929870605469,293.1499938964844,293.1499938964844,279.75,31647.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230981469154358,1.0,0.0,0.0,3.720700025558472,3.720724105834961,9.23724826407124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.6103515625,0.0,1580.0614013671875,1895.4371337890625,0.0,3617.72216796875,0.9180010557174684,1.0,0.0,3.0,1.0,0.0
18121620,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7725785970687866,0.3551726043224334,0.3245566487312317,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8947736620903015,0.5587784051895142,0.5331023931503296,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.8896210789680481,0.5475003719329834,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7943230271339417,0.3861364424228668,0.3707240521907806,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.65923672914505,0.2184541672468185,1.0091217756271362,284.8825988769531,284.95001220703125,299.047119140625,291.4194641113281,297.6277160644531,297.1774597167969,284.87744140625,1.0,0.6510953903198242,0.3325659930706024,0.3325659930706024,1.0,1.0,-3.3444488048553467,0.8043133020401001,2.540135383605957,0.052422147244215,0.8917823433876038,0.8917823433876038,0.0,220.0370941162109,205.0,51626.41796875,0.0,3389.30078125,1.0,279.7965393066406,283.12628173828125,294.4503479003906,297.8235168457031,293.1499938964844,293.1499938964844,279.75,35854.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301071166992188,1.0,0.0,0.0,3.7184395790100098,3.718464136123657,9.226027373188116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.29541015625,0.0,1609.5401611328125,1895.4371337890625,0.0,3682.122802734375,0.918445348739624,1.0,0.0,3.0,1.0,0.0
18121680,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7728101015090942,0.3536858260631561,0.3232059776782989,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952272534370422,0.5567482709884644,0.5311960577964783,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.8916806578636169,0.544738233089447,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7948809266090393,0.3849495351314544,0.3696090281009674,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6594603657722473,0.2175447195768356,1.005027174949646,284.8783874511719,284.95001220703125,299.0248718261719,291.4184875488281,297.62310791015625,297.1781616210937,284.8794860839844,1.0,0.648388147354126,0.3329613208770752,0.3329613208770752,1.0,1.0,-3.3309426307678223,0.8014577627182007,2.529484748840332,0.0525842532515525,0.8636136054992676,0.8636136054992676,0.0,217.96630859375,208.0,51293.20703125,0.0,3346.614013671875,1.0,279.7574157714844,283.1314392089844,294.4454650878906,297.7727966308594,293.1499938964844,293.1499938964844,280.04998779296875,38728.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330307245254515,1.0,0.0,0.0,3.631188154220581,3.6312124729156494,8.798137969279196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.21630859375,0.0,1532.6519775390625,1895.4371337890625,0.0,3708.889404296875,0.9027973413467408,1.0,0.0,3.0,1.0,0.0
18121740,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7726585865020752,0.3526801168918609,0.3220358192920685,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8951566219329834,0.5552032589912415,0.5294587016105652,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8940370082855225,0.5430813431739807,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7949566841125488,0.3840844631195068,0.3685871064662933,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6592606902122498,0.2167983502149582,1.0010833740234375,284.9954833984375,284.95001220703125,299.0024719238281,291.4170227050781,297.62188720703125,297.1831970214844,284.9974975585937,1.0,0.6462903022766113,0.333356648683548,0.333356648683548,1.0,1.0,-3.319474697113037,0.7992085218429565,2.520266056060791,0.0528366565704345,0.9376752376556396,0.9376752376556396,0.0,216.5787811279297,208.0,50307.64453125,0.0,3312.714111328125,1.0,280.000732421875,283.2742004394531,294.3809509277344,297.55230712890625,293.1499938964844,293.1499938964844,280.04998779296875,34603.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926080584526062,1.0,0.0,0.0,3.664137840270996,3.664161920547485,8.958533612712927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.4169921875,0.0,1538.4649658203125,1895.4371337890625,0.0,3645.16455078125,0.9089590907096864,1.0,0.0,3.0,1.0,0.0
18121800,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7725734114646912,0.3518399596214294,0.3212427496910095,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8950468301773071,0.5538554191589355,0.5281386971473694,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.8963218331336975,0.5419208407402039,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7950054407119751,0.3833764195442199,0.3678652346134186,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6590404510498047,0.216152474284172,0.9979681372642516,284.9909973144531,284.95001220703125,298.9799499511719,291.4150695800781,297.6212463378906,297.1890563964844,284.9897766113281,1.0,0.6447538137435913,0.3337519764900207,0.3337519764900207,1.0,1.0,-3.3109188079833984,0.797827959060669,2.5130910873413086,0.0533314533531665,0.9501051306724548,0.9501051306724548,0.0,215.5872802734375,211.0,50265.0625,0.0,3287.800537109375,1.0,280.0422668457031,283.2711486816406,294.3825988769531,297.5833740234375,293.1499938964844,293.1499938964844,279.75,33801.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226588606834412,1.0,0.0,0.0,3.722024917602539,3.722049236297608,9.24382732137019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.03515625,0.0,1598.0098876953125,1895.4371337890625,0.0,3613.67578125,0.9198858141899108,1.0,0.0,3.0,1.0,0.0
18121860,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7718791961669922,0.3505540490150451,0.3203263580799103,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8942700028419495,0.5520573258399963,0.5267043709754944,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9990000128746032,0.8976158499717712,0.5418169498443604,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7944743037223816,0.3823490142822265,0.3670793175697326,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6583555936813354,0.2153166532516479,0.9947417378425598,284.86151123046875,284.95001220703125,298.95733642578125,291.4125671386719,297.6141967773437,297.1866455078125,284.8589172363281,1.0,0.6436097025871277,0.3340856730937958,0.3340856730937958,1.0,1.0,-3.303143262863159,0.7964998483657837,2.506643295288086,0.053773783147335,0.8560293316841125,0.8560293316841125,0.0,215.196533203125,211.0,51002.171875,0.0,3268.129150390625,1.0,279.79705810546875,283.1208190917969,294.4414367675781,297.7854309082031,293.1499938964844,293.1499938964844,279.75,38400.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288161993026732,1.0,0.0,0.0,3.674363851547241,3.6743884086608887,9.008605843519036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.18310546875,0.0,1578.5262451171875,1895.4371337890625,0.0,3670.28564453125,0.910099983215332,1.0,0.0,3.0,1.0,0.0
18121920,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7703338861465454,0.3491294980049133,0.3190761804580688,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8925907611846924,0.5500942468643188,0.5248997807502747,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.8983641862869263,0.5429241061210632,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7931295037269592,0.3811700642108917,0.3660185635089874,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6569889783859253,0.2143565565347671,0.9907053709030152,284.88189697265625,284.95001220703125,298.93463134765625,291.4095458984375,297.60406494140625,297.1801452636719,284.88360595703125,1.0,0.6426949501037598,0.3344193696975708,0.3344193696975708,1.0,1.0,-3.294671535491944,0.794945478439331,2.4997260570526123,0.0541328527033329,0.8422504663467407,0.8422504663467407,0.0,215.41978454589844,214.0,50627.33984375,0.0,3250.439208984375,1.0,279.7577209472656,283.1500244140625,294.4291381835937,297.7180480957031,293.1499938964844,293.1499938964844,280.04998779296875,40056.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930679440498352,1.0,0.0,0.0,3.56382703781128,3.563850879669189,8.474742685393721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.6171875,0.0,1469.029296875,1895.4371337890625,0.0,3687.367431640625,0.8892444372177124,1.0,0.0,3.0,1.0,0.0
18121980,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7688242793083191,0.3481483161449432,0.3180097043514251,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8908820748329163,0.5485879182815552,0.5232803821563721,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8995235562324524,0.5442796349525452,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7917431592941284,0.3803033530712127,0.3650670051574707,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.655567467212677,0.2135603576898574,0.9868492484092712,284.9997253417969,284.95001220703125,298.9118347167969,291.4059143066406,297.5979919433594,297.1789855957031,285.00152587890625,1.0,0.642018735408783,0.3347530364990234,0.3347530364990234,1.0,1.0,-3.287285804748535,0.7937170267105103,2.4935688972473145,0.0545171238481998,0.9183685779571532,0.9183685779571532,0.0,215.8212890625,214.0,49709.27734375,0.0,3236.241943359375,1.0,279.99908447265625,283.2915344238281,294.3632202148437,297.4973449707031,293.1499938964844,293.1499938964844,280.04998779296875,34888.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923081874847412,1.0,0.0,0.0,3.6001172065734863,3.6001405715942383,8.648216862638947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.44384765625,0.0,1470.173583984375,1895.4371337890625,0.0,3617.572509765625,0.8950435519218445,1.0,0.0,3.0,1.0,0.0
18122040,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7676124572753906,0.3472764492034912,0.3172587454319,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8894282579421997,0.5472208261489868,0.5220173001289368,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.9006807208061218,0.5455576777458191,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.790591299533844,0.3795563876628876,0.3643751442432403,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6543447375297546,0.2128461301326751,0.9837074875831604,284.9945068359375,284.95001220703125,298.888916015625,291.4017028808594,297.5927429199219,297.1789245605469,284.99334716796875,1.0,0.6415985822677612,0.3350867331027984,0.3350867331027984,1.0,1.0,-3.281788349151612,0.7930550575256348,2.488733291625977,0.0550678521394729,0.931431770324707,0.931431770324707,0.0,216.26641845703125,217.0,49683.328125,0.0,3226.524658203125,1.0,280.041748046875,283.287841796875,294.3649597167969,297.5289611816406,293.1499938964844,293.1499938964844,279.75,33882.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193450212478638,1.0,0.0,0.0,3.659337759017944,3.659361600875856,8.935076607485826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.748046875,0.0,1527.6995849609375,1895.4371337890625,0.0,3583.112548828125,0.90588641166687,1.0,0.0,3.0,1.0,0.0
18122100,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7660066485404968,0.3459537923336029,0.3163487315177917,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8875656723976135,0.5453934669494629,0.5205987691879272,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.9009721875190736,0.5474141836166382,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7890865802764893,0.3784869611263275,0.3635903298854828,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6528512835502625,0.2119403183460235,0.9803617000579834,284.86895751953125,284.95001220703125,298.8659362792969,291.3968811035156,297.5819091796875,297.171630859375,284.8668212890625,1.0,0.6413260102272034,0.3354203999042511,0.3354203999042511,1.0,1.0,-3.276256561279297,0.7923767566680908,2.483879804611206,0.0556702129542827,0.8417233824729919,0.8417233824729919,0.0,217.0257263183593,217.0,50383.97265625,0.0,3218.50927734375,1.0,279.79852294921875,283.1426086425781,294.4236145019531,297.72955322265625,293.1499938964844,293.1499938964844,279.75,38642.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253972768783568,1.0,0.0,0.0,3.6067981719970703,3.60682225227356,8.680345331413264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.4970703125,0.0,1505.1727294921875,1895.4371337890625,0.0,3638.8818359375,0.8951637148857117,1.0,0.0,3.0,1.0,0.0
18122160,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7637776136398315,0.3444996774196625,0.3151017129421234,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8850589990615845,0.5434054136276245,0.5188029408454895,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.9008530974388124,0.5500535368919373,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7869971990585327,0.3772763311862945,0.3625288307666778,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6508753895759583,0.210916668176651,0.976184606552124,284.89129638671875,284.95001220703125,298.8428955078125,291.3913879394531,297.5688171386719,297.1614074707031,284.89276123046875,1.0,0.6410923600196838,0.3356809914112091,0.3356809914112091,1.0,1.0,-3.26947283744812,0.7911118865013123,2.478361129760742,0.0559478104114532,0.8324117064476013,0.8324117064476013,0.0,218.155990600586,220.0,50030.6484375,0.0,3209.82421875,1.0,279.7582397460937,283.1728515625,294.4104309082031,297.6627197265625,293.1499938964844,293.1499938964844,280.04998779296875,39938.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272847771644592,1.0,0.0,0.0,3.499376058578491,3.499399185180664,8.170986802724656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.84423828125,0.0,1400.2120361328125,1895.4371337890625,0.0,3656.228515625,0.8749978542327881,1.0,0.0,3.0,1.0,0.0
18122220,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7617307901382446,0.3434608578681946,0.3140221536159515,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8826982378959656,0.5418415069580078,0.5171722173690796,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.9012091755867004,0.5526297092437744,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7850235104560852,0.3763590455055237,0.3615660071372986,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6489760279655457,0.2100467383861541,0.9721499681472778,285.0037841796875,284.95001220703125,298.8197631835937,291.38525390625,297.5599975585937,297.1568298339844,285.0052490234375,1.0,0.6409439444541931,0.3359415829181671,0.3359415829181671,1.0,1.0,-3.263298749923706,0.790017306804657,2.4732813835144043,0.0562020130455493,0.9071609377861024,0.9071609377861024,0.0,219.2822723388672,220.0,49158.609375,0.0,3202.48876953125,1.0,279.9975891113281,283.3080749511719,294.34332275390625,297.44415283203125,293.1499938964844,293.1499938964844,280.04998779296875,34662.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198417067527772,1.0,0.0,0.0,3.541430711746216,3.5414533615112305,8.368560884264298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.01708984375,0.0,1405.9879150390625,1895.4371337890625,0.0,3587.69775390625,0.8817934989929199,1.0,0.0,3.0,1.0,0.0
18122280,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7600667476654053,0.3425171375274658,0.3132320940494537,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8807011246681213,0.5403963327407837,0.5158651471138,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.9016050696372986,0.554908275604248,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7833803296089172,0.3755459785461426,0.3608397841453552,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6473511457443237,0.209250345826149,0.9687584042549132,284.9953918457031,284.95001220703125,298.79656982421875,291.3784484863281,297.5522155761719,297.1536865234375,284.9941101074219,1.0,0.6409250497817993,0.3362021446228027,0.3362021446228027,1.0,1.0,-3.258563756942749,0.7893564105033875,2.469207286834717,0.0565875433385372,0.9188358187675476,0.9188358187675476,0.0,220.3162841796875,223.0,49139.11328125,0.0,3197.82080078125,1.0,280.041259765625,283.3013916015625,294.3429260253906,297.4742126464844,293.1499938964844,293.1499938964844,279.75,33722.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162551760673524,1.0,0.0,0.0,3.603840112686157,3.603863477706909,8.666112876198895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.8916015625,0.0,1465.590087890625,1895.4371337890625,0.0,3554.559326171875,0.8932951092720032,1.0,0.0,3.0,1.0,0.0
18122340,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7581231594085693,0.3411363363265991,0.3122793436050415,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8784245252609253,0.5385013222694397,0.5143940448760986,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.901180386543274,0.5575530529022217,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7814954519271851,0.3744162023067474,0.3600117862224579,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6455522775650024,0.2082685232162475,0.9651373624801636,284.871337890625,284.95001220703125,298.7733154296875,291.37091064453125,297.5394592285156,297.14404296875,284.8695068359375,1.0,0.6409544348716736,0.3364627361297607,0.3364627361297607,1.0,1.0,-3.253482818603516,0.7885856032371521,2.4648971557617188,0.0569960922002792,0.8306063413619995,0.8306063413619995,0.0,221.54405212402344,223.0,49800.4140625,0.0,3193.47314453125,1.0,279.7998046875,283.15887451171875,294.3990478515625,297.670654296875,293.1499938964844,293.1499938964844,279.75,38720.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224517345428468,1.0,0.0,0.0,3.548534631729126,3.548558235168457,8.402168987231562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.43408203125,0.0,1442.974609375,1895.4371337890625,0.0,3611.76708984375,0.8822012543678284,1.0,0.0,3.0,1.0,0.0
18122400,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7556856274604797,0.3396395146846771,0.3110016286373138,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8756455779075623,0.5364617109298706,0.512557327747345,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.9004035592079163,0.5607778429985046,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7791486382484436,0.373157650232315,0.3589139282703399,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6433818936347961,0.2071803957223892,0.9607133269309998,284.8948669433594,284.95001220703125,298.75,291.3626403808594,297.5250244140625,297.1321716308594,284.89617919921875,1.0,0.6409478783607483,0.3367233276367187,0.3367233276367187,1.0,1.0,-3.246977090835572,0.7873796224594116,2.45959734916687,0.0572673939168453,0.8233057856559753,0.8233057856559753,0.0,223.035888671875,226.0,49448.9921875,0.0,3187.47705078125,1.0,279.7587280273437,283.1899719238281,294.38299560546875,297.60113525390625,293.1499938964844,293.1499938964844,280.04998779296875,39867.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924465537071228,1.0,0.0,0.0,3.44224214553833,3.442265033721924,7.906352266218164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.7109375,0.0,1341.371826171875,1895.4371337890625,0.0,3630.310791015625,0.8623815178871155,1.0,0.0,3.0,1.0,0.0
18122460,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.75348961353302,0.3385452628135681,0.309889405965805,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.87308669090271,0.5348317623138428,0.5108834505081177,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.9001314043998718,0.563808262348175,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7769838571548462,0.3721827566623688,0.3579134345054626,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6413413882255554,0.2062433063983917,0.956439197063446,285.0033874511719,284.95001220703125,298.7263488769531,291.35369873046875,297.5147705078125,297.1258850097656,285.00457763671875,1.0,0.6409671902656555,0.3369922935962677,0.3369922935962677,1.0,1.0,-3.2409253120422363,0.7863348126411438,2.4545905590057373,0.0575426220893859,0.8959127068519592,0.8959127068519592,0.0,224.44723510742188,226.0,48603.65625,0.0,3182.046630859375,1.0,279.9961853027344,283.32061767578125,294.3130187988281,297.3814392089844,293.1499938964844,293.1499938964844,280.04998779296875,34544.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171546101570128,1.0,0.0,0.0,3.487236261367798,3.4872584342956543,8.114393494906835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.228515625,0.0,1349.1103515625,1895.4371337890625,0.0,3562.87646484375,0.8696373701095581,1.0,0.0,3.0,1.0,0.0
18122520,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7516945600509644,0.337541252374649,0.30905482172966,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8709214925765991,0.5333117246627808,0.5095176696777344,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.8999115824699402,0.5664624571800232,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7751755714416504,0.3713034689426422,0.3571370542049408,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.639590859413147,0.2053767293691635,0.95278000831604,284.99285888671875,284.95001220703125,298.7020263671875,291.3441467285156,297.5054931640625,297.1211242675781,284.99151611328125,1.0,0.6410658955574036,0.337261289358139,0.337261289358139,1.0,1.0,-3.2361364364624023,0.7856729030609131,2.4504635334014893,0.0579373314976692,0.9055511355400084,0.9055511355400084,0.0,225.7137145996093,229.0,48576.4375,0.0,3178.581298828125,1.0,280.040771484375,283.3122253417969,294.3094787597656,297.40771484375,293.1499938964844,293.1499938964844,279.75,33690.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136306643486024,1.0,0.0,0.0,3.550257444381714,3.5502800941467285,8.410328860009031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.13623046875,0.0,1408.1943359375,1895.4371337890625,0.0,3530.266845703125,0.8812405467033386,1.0,0.0,3.0,1.0,0.0
18122580,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7496783137321472,0.3361176252365112,0.3080616593360901,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8685417175292969,0.5313585996627808,0.5079898834228516,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.8988884091377258,0.5693879723548889,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7731804847717285,0.3701177537441253,0.3562576472759247,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6377120614051819,0.2043344229459762,0.9488964080810548,284.8716735839844,284.95001220703125,298.6771240234375,291.33404541015625,297.4915771484375,297.1105041503906,284.8702087402344,1.0,0.641174852848053,0.337530255317688,0.337530255317688,1.0,1.0,-3.230898857116699,0.7848694324493408,2.4460294246673584,0.0583434477448463,0.8187480568885803,0.8187480568885803,0.0,227.1226806640625,229.0,49185.02734375,0.0,3174.925048828125,1.0,279.8011169433594,283.174072265625,294.3625793457031,297.5982666015625,293.1499938964844,293.1499938964844,279.75,38937.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198427200317384,1.0,0.0,0.0,3.4893689155578613,3.489391803741455,8.124320629576687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.80810546875,0.0,1382.7052001953125,1895.4371337890625,0.0,3587.70703125,0.8691880106925964,1.0,0.0,3.0,1.0,0.0
18122640,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7472466230392456,0.334595113992691,0.3067600131034851,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8657461404800415,0.5292809009552002,0.5061150193214417,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.8975507020950317,0.5727876424789429,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7707990407943726,0.3688190281391144,0.3551211059093475,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6355254054069519,0.203199878334999,0.94426167011261,284.8973083496094,284.95001220703125,298.651611328125,291.3233337402344,297.4761962890625,297.0980834960937,284.8984375,1.0,0.6412225365638733,0.3377992510795593,0.3377992510795593,1.0,1.0,-3.224229097366333,0.7836268544197083,2.4406020641326904,0.0586087703704834,0.8135998845100403,0.8135998845100403,0.0,228.74468994140625,217.0,48833.01171875,0.0,3169.33251953125,1.0,279.7592163085937,283.2069091796875,294.34375,297.5254821777344,293.1499938964844,293.1499938964844,280.04998779296875,39864.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218396544456482,1.0,0.0,0.0,3.383486270904541,3.383508682250977,7.638747661076195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.6455078125,0.0,1283.1861572265625,1895.4371337890625,0.0,3606.1259765625,0.8495055437088013,1.0,0.0,3.0,1.0,0.0
18122700,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7464005947113037,0.333448588848114,0.3055474460124969,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8648375868797302,0.5275834202766418,0.5043234825134277,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.8969390988349915,0.5725630521774292,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7700838446617126,0.3677807748317718,0.3540033996105194,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6345742344856262,0.2022019773721695,0.9394179582595824,284.9998474121094,284.95001220703125,298.6255187988281,291.3121032714844,297.4651184082031,297.0917053222656,285.0004577636719,1.0,0.6392564177513123,0.3380682170391083,0.3380682170391083,1.0,1.0,-3.213190793991089,0.7810395956039429,2.4321513175964355,0.0586302913725376,0.8821607828140259,0.8821607828140259,0.0,228.15994262695312,217.0,47963.2265625,0.0,3142.174072265625,1.0,279.9946594238281,283.3315734863281,294.2713317871094,297.3037414550781,293.1499938964844,293.1499938964844,280.04998779296875,34556.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145224094390868,1.0,0.0,0.0,3.4291460514068604,3.4291677474975586,7.846306857572927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.22265625,0.0,1290.912353515625,1895.4371337890625,0.0,3538.524658203125,0.8566986918449402,1.0,0.0,3.0,1.0,0.0
18122760,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7467133402824402,0.3323865532875061,0.304551750421524,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8652693629264832,0.5259813070297241,0.5027703046798706,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8969366550445557,0.5699442028999329,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7705686092376709,0.3668246567249298,0.3530442416667938,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6345331072807312,0.2012737244367599,0.9349284172058104,284.984375,284.95001220703125,298.5989074707031,291.30035400390625,297.4570007324219,297.0894775390625,284.98272705078125,1.0,0.6365154981613159,0.338366150856018,0.338366150856018,1.0,1.0,-3.200429677963257,0.7780029773712158,2.422426700592041,0.0584877841174602,0.8863490223884583,0.8863490223884583,0.0,226.15817260742188,205.0,47832.58984375,0.0,3103.741943359375,1.0,280.0402526855469,283.3205871582031,294.2641906738281,297.321533203125,293.1499938964844,293.1499938964844,280.3500061035156,33946.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107922315597534,1.0,0.0,0.0,3.4864842891693115,3.486506462097168,8.110893645607575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.7255859375,0.0,1344.07080078125,1895.4371337890625,0.0,3503.95458984375,0.8670980930328369,1.0,0.0,3.0,1.0,0.0
18122820,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7475723624229431,0.3313941061496734,0.3035116195678711,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.866383969783783,0.5244560837745667,0.501175582408905,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.897557258605957,0.5659461617469788,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7716681957244873,0.3659273684024811,0.3520556092262268,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.634968638420105,0.2003993391990661,0.930394411087036,285.0662536621094,284.95001220703125,298.57177734375,291.2880859375,297.45135498046875,297.0906982421875,285.06695556640625,1.0,0.6331080794334412,0.3386640846729278,0.3386640846729278,1.0,1.0,-3.185817003250122,0.7743972539901733,2.411419630050659,0.0581767223775386,0.9655306935310364,0.9655306935310364,0.0,223.3209228515625,205.0,46967.0,0.0,3057.102783203125,1.0,280.29498291015625,283.42779541015625,294.2254333496094,297.1678771972656,293.1499938964844,293.1499938964844,280.3500061035156,31347.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031172394752502,1.0,0.0,0.0,3.5760338306427,3.576056241989136,8.532898050361837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.49609375,0.0,1418.3211669921875,1895.4371337890625,0.0,3432.623779296875,0.8864040374755859,1.0,0.0,3.0,1.0,0.0
18122880,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7490605711936951,0.3304030299186706,0.3025622963905334,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8682371973991394,0.5229381322860718,0.4996858537197113,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.8986235857009888,0.5606673359870911,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7734326124191284,0.3650432527065277,0.3511399328708648,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6359239816665649,0.1995624601840973,0.926117479801178,285.038330078125,284.95001220703125,298.54412841796875,291.2753295898437,297.44744873046875,297.094482421875,285.03485107421875,1.0,0.6291999816894531,0.3389620184898376,0.3389620184898376,1.0,1.0,-3.170296669006348,0.7705042362213135,2.399792432785034,0.0577764473855495,0.9823424220085144,0.9823424220085144,0.0,219.75927734375,208.0,46954.51953125,0.0,3005.01513671875,1.0,280.341064453125,283.399658203125,294.2387084960937,297.2274169921875,293.1499938964844,293.1499938964844,280.04998779296875,31253.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005064368247986,1.0,0.0,0.0,3.674722909927368,3.674746513366699,9.010367421069532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.83837890625,0.0,1525.09130859375,1895.4371337890625,0.0,3408.304443359375,0.907321572303772,1.0,0.0,3.0,1.0,0.0
18122940,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7492020726203918,0.3289191126823425,0.3014415204524994,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.868509829044342,0.5209001898765564,0.4980074465274811,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.898984968662262,0.5582603216171265,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7737894058227539,0.3637816905975342,0.350109726190567,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6358435153961182,0.1985270231962204,0.9217722415924072,284.8797302246094,284.95001220703125,298.5160522460937,291.2621154785156,297.4389953613281,297.0924072265625,284.8736877441406,1.0,0.6268662810325623,0.339259922504425,0.339259922504425,1.0,1.0,-3.1575655937194824,0.7674649953842163,2.390100479125977,0.0574738346040248,0.8803838491439819,0.8803838491439819,0.0,217.9044189453125,208.0,47775.49609375,0.0,2968.3828125,1.0,280.0975036621094,283.21795654296875,294.30084228515625,297.4422912597656,293.1499938964844,293.1499938964844,280.04998779296875,35772.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084081053733826,1.0,0.0,0.0,3.6734378337860094,3.6734619140625,9.004065759654623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.12646484375,0.0,1557.68994140625,1895.4371337890625,0.0,3481.823974609375,0.908112406730652,1.0,0.0,3.0,1.0,0.0
18123000,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7482151985168457,0.3272215127944946,0.299949049949646,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.867522120475769,0.5186097621917725,0.4959033131599426,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8986863493919373,0.5577954053878784,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7730008959770203,0.3623018562793731,0.348764419555664,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6348893642425537,0.1973408460617065,0.916631519794464,284.8737487792969,284.95001220703125,298.48748779296875,291.2484741210937,297.4269104003906,297.0855712890625,284.8749694824219,1.0,0.6249319314956665,0.3395578563213348,0.3395578563213348,1.0,1.0,-3.144883394241333,0.7644289135932922,2.380454540252685,0.0572562664747238,0.8495150208473206,0.8495150208473206,0.0,217.1246490478516,211.0,47397.5625,0.0,2937.87109375,1.0,280.0577697753906,283.2244873046875,294.2827453613281,297.37701416015625,293.1499938964844,293.1499938964844,280.3500061035156,39074.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912070631980896,1.0,0.0,0.0,3.5746400356292725,3.5746638774871826,8.526247938789311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.25341796875,0.0,1473.4613037109375,1895.4371337890625,0.0,3515.81005859375,0.8904539942741394,1.0,0.0,3.0,1.0,0.0
