time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123060,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7470840811729431,0.3259869515895843,0.2986189126968384,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8662903904914856,0.51678466796875,0.4939509332180023,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.8988485336303711,0.5579683780670166,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7719744443893433,0.3611341416835785,0.347501665353775,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6337352395057678,0.1963157057762146,0.9116306900978088,284.99102783203125,284.95001220703125,298.45855712890625,291.234375,297.41864013671875,297.08355712890625,284.9932861328125,1.0,0.623395562171936,0.3400110304355621,0.3400110304355621,1.0,1.0,-3.13360857963562,0.762240469455719,2.371368169784546,0.0575120411813259,0.9219149351119996,0.9219149351119996,0.0,216.7507781982422,211.0,46410.15234375,0.0,2912.629150390625,1.0,280.2992858886719,283.3675537109375,294.20086669921875,297.1411437988281,293.1499938964844,293.1499938964844,280.3500061035156,34708.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905154287815094,1.0,0.0,0.0,3.605571746826172,3.605595111846924,8.674443279232946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.99853515625,0.0,1474.7550048828125,1895.4371337890625,0.0,3451.580810546875,0.8960564136505127,1.0,0.0,3.0,1.0,0.0
18123120,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.746178150177002,0.3249335885047912,0.2976548373699188,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8652119636535645,0.5151627659797668,0.4923985004425049,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8990669250488281,0.5582979321479797,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7710891962051392,0.3601246774196625,0.3465248644351959,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6326964497566223,0.1953959912061691,0.907416582107544,284.9856872558594,284.95001220703125,298.42919921875,291.21990966796875,297.41162109375,297.0833435058594,284.9843139648437,1.0,0.622250497341156,0.3404642343521118,0.3404642343521118,1.0,1.0,-3.124734878540039,0.7608115077018738,2.3639233112335205,0.0580102875828743,0.932185709476471,0.932185709476471,0.0,216.56378173828125,214.0,46317.3203125,0.0,2893.438720703125,1.0,280.341796875,283.3638610839844,294.1875,297.1530456542969,293.1499938964844,293.1499938964844,280.04998779296875,33856.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015881419181824,1.0,0.0,0.0,3.664463996887207,3.664487838745117,8.960128070611972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.9423828125,0.0,1533.2215576171875,1895.4371337890625,0.0,3418.3837890625,0.9069541692733764,1.0,0.0,3.0,1.0,0.0
18123180,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7448946237564087,0.3234788775444031,0.2965887486934662,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.863713800907135,0.5131309032440186,0.4907469749450683,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.8983754515647888,0.5593338012695312,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7698348760604858,0.358826071023941,0.3454914093017578,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6313924789428711,0.194316416978836,0.9031359553337096,284.8561706542969,284.95001220703125,298.39947509765625,291.2050170898437,297.399658203125,297.0767822265625,284.8533935546875,1.0,0.6213713884353638,0.3409174084663391,0.3409174084663391,1.0,1.0,-3.1163253784179688,0.7595160007476807,2.356809377670288,0.0585989132523536,0.8365833759307861,0.8365833759307861,0.0,216.7872772216797,214.0,46948.62890625,0.0,2877.4619140625,1.0,280.09844970703125,283.216064453125,294.2358703613281,297.3360290527344,293.1499938964844,293.1499938964844,280.04998779296875,38944.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080186486244202,1.0,0.0,0.0,3.605831861495972,3.605855941772461,8.675694402882073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.66748046875,0.0,1506.3489990234375,1895.4371337890625,0.0,3478.206787109375,0.8949581384658813,1.0,0.0,3.0,1.0,0.0
18123240,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7430015206336975,0.3218986392021179,0.2952130138874054,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8615697026252747,0.5109515190124512,0.4887511134147644,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.8972200751304626,0.5612547397613525,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.767989993095398,0.3574000895023346,0.3442066311836242,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6296260952949524,0.1931384354829788,0.8981597423553467,284.87957763671875,284.95001220703125,298.36944580078125,291.1897888183594,297.38543701171875,297.0672607421875,284.8814697265625,1.0,0.6206320524215698,0.3413705825805664,0.3413705825805664,1.0,1.0,-3.1070542335510254,0.7579477429389954,2.349106550216675,0.059094563126564,0.8235114216804504,0.8235114216804504,0.0,217.4635009765625,217.0,46525.9453125,0.0,2862.20947265625,1.0,280.05828857421875,283.2511291503906,294.21099853515625,297.2532653808594,293.1499938964844,293.1499938964844,280.3500061035156,40645.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100449085235596,1.0,0.0,0.0,3.4793360233306885,3.4793591499328613,8.077668667283433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.92724609375,0.0,1384.58837890625,1895.4371337890625,0.0,3497.020263671875,0.8711511492729187,1.0,0.0,3.0,1.0,0.0
18123300,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7412262558937073,0.3207383453845978,0.2940121293067932,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8595032691955566,0.5092023611068726,0.4869326055049896,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.8965585827827454,0.5632526278495789,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7662043571472168,0.3562752604484558,0.3430342972278595,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6278820037841797,0.1921200454235077,0.8933960795402527,284.9962158203125,284.95001220703125,298.33905029296875,291.1741943359375,297.3749084472656,297.06268310546875,284.9981689453125,1.0,0.6200575828552246,0.3418237566947937,0.3418237566947937,1.0,1.0,-3.0986857414245605,0.7566540837287903,2.342031478881836,0.0596113465726375,0.897566556930542,0.897566556930542,0.0,218.22091674804688,217.0,45618.5390625,0.0,2849.28271484375,1.0,280.29693603515625,283.3909912109375,294.1296081542969,297.01959228515625,293.1499938964844,293.1499938964844,280.3500061035156,35039.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020957946777344,1.0,0.0,0.0,3.5151286125183105,3.515151262283325,8.244717264460633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.69970703125,0.0,1381.3096923828125,1895.4371337890625,0.0,3423.1123046875,0.8763696551322937,1.0,0.0,3.0,1.0,0.0
18123360,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7397684454917908,0.3196957409381866,0.2931134700775146,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8577285408973694,0.5075905323028564,0.4854493737220764,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.895934522151947,0.5650814771652222,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7646884322166443,0.3552655279636383,0.3421079218387604,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6263460516929626,0.1911837756633758,0.8893092274665833,284.9896240234375,284.95001220703125,298.30841064453125,291.1582946777344,297.3653259277344,297.0595397949219,284.98834228515625,1.0,0.61967533826828,0.342212051153183,0.342212051153183,1.0,1.0,-3.091991662979126,0.7556994557380676,2.336292266845703,0.0601131953299045,0.9083008170127868,0.9083008170127868,0.0,218.95855712890625,205.0,45542.76953125,0.0,2839.674560546875,1.0,280.341064453125,283.3861999511719,294.1181335449219,297.0336303710937,293.1499938964844,293.1499938964844,280.04998779296875,33959.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979216814041138,1.0,0.0,0.0,3.575624942779541,3.5756478309631348,8.530946615792345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.5556640625,0.0,1437.0330810546875,1895.4371337890625,0.0,3384.203857421875,0.8871402740478516,1.0,0.0,3.0,1.0,0.0
18123420,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7393540143966675,0.3182340562343597,0.2920029759407043,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8573035597801208,0.5055459141731262,0.4837482273578644,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9990000128746032,0.8946499228477478,0.5639536380767822,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7643846869468689,0.3539472818374634,0.3410172760486603,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6257180571556091,0.1900742799043655,0.884697437286377,284.8633728027344,284.95001220703125,298.2774658203125,291.14208984375,297.35174560546875,297.0514831542969,284.86090087890625,1.0,0.6173644065856934,0.3426003456115722,0.3426003456115722,1.0,1.0,-3.080416679382324,0.7532013654708862,2.3272154331207275,0.0603851675987243,0.8167672157287598,0.8167672157287598,0.0,217.8751220703125,205.0,46079.3125,0.0,2810.724609375,1.0,280.1005859375,283.2437438964844,294.16815185546875,297.2152709960937,293.1499938964844,293.1499938964844,280.04998779296875,39327.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904024064540863,1.0,0.0,0.0,3.509192705154419,3.509216070175171,8.21689525309921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.33544921875,0.0,1406.0191650390625,1895.4371337890625,0.0,3441.064697265625,0.8736820220947266,1.0,0.0,3.0,1.0,0.0
18123480,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7392326593399048,0.3166542053222656,0.2905338704586029,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8573492765426636,0.503356397151947,0.4816466569900512,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.8935304284095764,0.5614121556282043,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7644883990287781,0.3525022566318512,0.3396190702915191,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6253699064254761,0.1888755708932876,0.8791492581367493,284.8871459960937,284.95001220703125,298.2463073730469,291.1256103515625,297.3383178710937,297.043701171875,284.888427734375,1.0,0.6142184734344482,0.3429886400699615,0.3429886400699615,1.0,1.0,-3.064723491668701,0.749420166015625,2.315303325653076,0.0601638182997703,0.8068365454673767,0.8068365454673767,0.0,215.8430328369141,208.0,45592.80859375,0.0,2768.84375,1.0,280.05908203125,283.2798156738281,294.1432800292969,297.1304931640625,293.1499938964844,293.1499938964844,280.3500061035156,40723.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905775547027588,1.0,0.0,0.0,3.3809115886688232,3.380934000015259,7.627126592524291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.8974609375,0.0,1286.6302490234375,1895.4371337890625,0.0,3457.35888671875,0.8496654033660889,1.0,0.0,3.0,1.0,0.0
18123540,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7385137677192688,0.315479576587677,0.2892725169658661,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8565875887870789,0.501577615737915,0.4797524213790893,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.8932523131370544,0.5607249140739441,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.763858437538147,0.3513382971286773,0.3383626043796539,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6244654059410095,0.1878441572189331,0.8740361332893372,284.99609375,284.95001220703125,298.21490478515625,291.1088256835937,297.3297119140625,297.0422668457031,284.9974670410156,1.0,0.6124677062034607,0.3433769047260284,0.3433769047260284,1.0,1.0,-3.0524327754974365,0.7466983795166016,2.305734395980835,0.0600102134048938,0.8768121004104614,0.8768121004104614,0.0,214.9623870849609,208.0,44687.50390625,0.0,2740.017333984375,1.0,280.2944030761719,283.412109375,294.0609741210937,296.8958435058594,293.1499938964844,293.1499938964844,280.3500061035156,35012.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975341320037842,1.0,0.0,0.0,3.4181575775146484,3.4181792736053467,7.796101044732495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.81103515625,0.0,1283.2835693359375,1895.4371337890625,0.0,3380.587890625,0.8548597097396851,1.0,0.0,3.0,1.0,0.0
18123600,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.737783670425415,0.3144111335277557,0.2883151769638061,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8557132482528687,0.4999218881130218,0.4781917929649353,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.8929765224456787,0.5606508255004883,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7631299495697021,0.3502660393714905,0.3373459875583648,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6235116720199585,0.1868934035301208,0.8696889281272888,284.9854736328125,284.95001220703125,298.1833190917969,291.0918273925781,297.32183837890625,297.0419006347656,284.984130859375,1.0,0.6111165285110474,0.3437651991844177,0.3437651991844177,1.0,1.0,-3.042865037918091,0.7448111772537231,2.298053979873657,0.0602024160325527,0.8839335441589355,0.8839335441589355,0.0,214.53599548339844,211.0,44575.5546875,0.0,2719.051025390625,1.0,280.34014892578125,283.40447998046875,294.0480041503906,296.9054260253906,293.1499938964844,293.1499938964844,280.6499938964844,34048.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929681181907654,1.0,0.0,0.0,3.477646827697754,3.4776690006256104,8.069828254519962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.017578125,0.0,1335.8280029296875,1895.4371337890625,0.0,3337.953857421875,0.8652669787406921,1.0,0.0,3.0,1.0,0.0
18123660,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.7367978692054749,0.3133991062641144,0.2873581647872925,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8545342087745667,0.4983364343643188,0.4766424298286438,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9990000128746032,0.8926405906677246,0.5612031817436218,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7621292471885681,0.3492424488067627,0.3363424241542816,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6223683953285217,0.1859853863716125,0.8655052781105042,285.0740051269531,284.95001220703125,298.1515808105469,291.0746154785156,297.3139953613281,297.0414123535156,285.0756530761719,1.0,0.6100918054580688,0.3442249000072479,0.3442249000072479,1.0,1.0,-3.0342776775360107,0.7434099316596985,2.290867567062378,0.0606714002788066,0.9686815142631532,0.9686815142631532,0.0,214.494873046875,211.0,43769.80859375,0.0,2702.092041015625,1.0,280.5947570800781,283.5170288085937,294.00421142578125,296.749267578125,293.1499938964844,293.1499938964844,280.6499938964844,31208.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884511411190033,1.0,0.0,0.0,3.570988655090332,3.571011066436768,8.508837368026434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.45849609375,0.0,1411.9569091796875,1895.4371337890625,0.0,3258.843505859375,0.8852642774581909,1.0,0.0,3.0,1.0,0.0
18123720,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7357631921768188,0.312388151884079,0.2865164875984192,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8532648086547852,0.4967621266841888,0.4752290248870849,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.8921153545379639,0.5621039867401123,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7610503435134888,0.3482318222522735,0.3354401290416717,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.6211768388748169,0.1851024329662323,0.8616808652877808,285.05322265625,284.95001220703125,298.11968994140625,291.0571594238281,297.3056945800781,297.0404663085937,285.0500793457031,1.0,0.6093542575836182,0.3446846008300781,0.3446846008300781,1.0,1.0,-3.026965856552124,0.7424131035804749,2.284552812576294,0.0612700618803501,0.9941731691360474,0.9941731691360474,0.0,214.6982269287109,214.0,43828.203125,0.0,2688.943603515625,1.0,280.6410217285156,283.4931030273437,294.015869140625,296.8089294433594,293.1499938964844,293.1499938964844,280.3500061035156,30883.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815603852272034,1.0,0.0,0.0,3.6782548427581774,3.67827820777893,9.027696137309248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.97998046875,0.0,1526.2491455078125,1895.4371337890625,0.0,3231.2021484375,0.907927930355072,1.0,0.0,3.0,1.0,0.0
18123780,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7342612147331238,0.3108717799186706,0.2854560613632202,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8515039682388306,0.4946572482585907,0.4735802114009857,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.8904489874839783,0.5637377500534058,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7595271468162537,0.3468338251113891,0.3343738615512848,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.619635283946991,0.184002935886383,0.8575024604797363,284.8924865722656,284.95001220703125,298.08770751953125,291.03955078125,297.2919616699219,297.03240966796875,284.8851013183594,1.0,0.6087914705276489,0.3451443016529083,0.3451443016529083,1.0,1.0,-3.019371271133423,0.7413190007209778,2.2780520915985107,0.0618877783417701,0.8960809111595154,0.8960809111595154,0.0,215.29933166503903,214.0,44738.8515625,0.0,2677.344482421875,1.0,280.3972473144531,283.3056640625,294.08111572265625,297.02984619140625,293.1499938964844,293.1499938964844,280.3500061035156,34928.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901098370552063,1.0,0.0,0.0,3.694233894348145,3.694258213043213,9.106302627515106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.0166015625,0.0,1574.8258056640625,1895.4371337890625,0.0,3311.23486328125,0.9123729467391968,1.0,0.0,3.0,1.0,0.0
18123840,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7320612668991089,0.3090782165527344,0.283970445394516,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.849032998085022,0.4922358989715576,0.4714501798152923,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8879830241203308,0.566285252571106,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7573447823524475,0.3451773822307586,0.3329481184482574,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6175181865692139,0.1827253401279449,0.8523300886154175,284.8754577636719,284.95001220703125,298.0556030273437,291.02178955078125,297.2750549316406,297.0201416015625,284.8764343261719,1.0,0.6082797646522522,0.3456040024757385,0.3456040024757385,1.0,1.0,-3.010157346725464,0.739711344242096,2.2704460620880127,0.0623454675078392,0.8599191904067993,0.8599191904067993,0.0,216.3462371826172,202.0,44460.65625,0.0,2664.96630859375,1.0,280.35760498046875,283.3012390136719,294.0634460449219,296.9732971191406,293.1499938964844,293.1499938964844,280.6499938964844,38499.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947814702987671,1.0,0.0,0.0,3.607741117477417,3.607765197753906,8.684884278409299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.7646484375,0.0,1505.1463623046875,1895.4371337890625,0.0,3354.8935546875,0.897240400314331,1.0,0.0,3.0,1.0,0.0
18123900,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7311888933181763,0.3077005743980407,0.2825107872486114,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8481525778770447,0.4902258813381195,0.4693261086940765,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.8862111568450928,0.5655584931373596,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7565696835517883,0.34379443526268,0.3314793705940246,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6164454221725464,0.1815728545188903,0.8467420935630798,284.9933166503906,284.95001220703125,298.0234375,291.0038452148437,297.2620849609375,297.01318359375,284.9960632324219,1.0,0.6058103442192078,0.3460637032985687,0.3460637032985687,1.0,1.0,-2.9965033531188965,0.7366965413093567,2.259806871414185,0.0624875240027904,0.9330058097839355,0.9330058097839355,0.0,215.4102783203125,202.0,43449.40625,0.0,2634.00830078125,1.0,280.6001281738281,283.4458312988281,293.9752502441406,296.7359313964844,293.1499938964844,293.1499938964844,280.6499938964844,34539.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882645964622498,1.0,0.0,0.0,3.6382360458374015,3.638259887695313,8.832325306684652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.599609375,0.0,1509.2291259765625,1895.4371337890625,0.0,3293.974609375,0.90319561958313,1.0,0.0,3.0,1.0,0.0
18123960,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7314946055412292,0.306532472372055,0.2813597321510315,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8485903143882751,0.4884339869022369,0.4675314724445343,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8851980566978455,0.562490701675415,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7569789886474609,0.3425764143466949,0.3302282392978668,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6163124442100525,0.1805266141891479,0.8415990471839905,284.9866027832031,284.95001220703125,297.9912414550781,290.9858093261719,297.25244140625,297.0108337402344,284.9847106933594,1.0,0.6026234030723572,0.3465081453323364,0.3465081453323364,1.0,1.0,-2.981590747833252,0.7332397103309631,2.2483510971069336,0.0623694658279418,0.9432048201560974,0.9432048201560974,0.0,213.12939453125,190.0,43286.4296875,0.0,2594.074951171875,1.0,280.64208984375,283.4405212402344,293.9554748535156,296.7391967773437,293.1499938964844,293.1499938964844,280.3500061035156,33734.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847577571868896,1.0,0.0,0.0,3.6990725994110094,3.6990966796875,9.130172884397324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.55078125,0.0,1571.2769775390625,1895.4371337890625,0.0,3261.150634765625,0.9146122336387634,1.0,0.0,3.0,1.0,0.0
18124020,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7321773767471313,0.3049878776073456,0.2800950706005096,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8495252132415771,0.4862502217292785,0.4656156599521637,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8839248418807983,0.5582699179649353,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7578381896018982,0.3410793542861938,0.328889936208725,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.616547703742981,0.1793397516012191,0.8362500667572021,284.8467102050781,284.95001220703125,297.9590148925781,290.9676513671875,297.24127197265625,297.0065612792969,284.8423156738281,1.0,0.598793625831604,0.3469525873661041,0.3469525873661041,1.0,1.0,-2.9646615982055664,0.7291301488876343,2.2355313301086426,0.0620897524058818,0.8397275805473328,0.8397275805473328,0.0,210.152587890625,190.0,43841.3125,0.0,2547.198974609375,1.0,280.39764404296875,283.2831726074219,294.0010070800781,296.9132995605469,293.1499938964844,293.1499938964844,280.3500061035156,38977.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914550542831421,1.0,0.0,0.0,3.6404755115509033,3.640500068664551,8.843201726449479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.02783203125,0.0,1544.818115234375,1895.4371337890625,0.0,3323.8125,0.9025168418884276,1.0,0.0,3.0,1.0,0.0
18124080,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7328466176986694,0.3033082783222198,0.2784963846206665,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8505550622940063,0.4839102923870086,0.4633275270462036,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8827866315841675,0.5534411072731018,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7587698698043823,0.3394490778446197,0.3272704482078552,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6168219447135925,0.1780683398246765,0.8301368355751038,284.8638610839844,284.95001220703125,297.9267883300781,290.9494323730469,297.2299194335937,297.00201416015625,284.86590576171875,1.0,0.5943788886070251,0.3473970293998718,0.3473970293998718,1.0,1.0,-2.9448938369750977,0.7241115570068359,2.2207822799682617,0.0615111589431762,0.8176289200782776,0.8176289200782776,0.0,206.7559814453125,193.0,43276.05078125,0.0,2493.455322265625,1.0,280.3580322265625,283.318115234375,293.970458984375,296.8184814453125,293.1499938964844,293.1499938964844,280.6499938964844,41549.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933671116828918,1.0,0.0,0.0,3.489745140075684,3.4897685050964355,8.126072543745977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.26416015625,0.0,1401.77685546875,1895.4371337890625,0.0,3341.681640625,0.8740383386611938,1.0,0.0,3.0,1.0,0.0
18124140,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7327774167060852,0.3020830452442169,0.2771277725696563,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8506050705909729,0.4820363521575928,0.4612756967544555,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8826209306716919,0.5508898496627808,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7588135004043579,0.3381446003913879,0.3258189260959625,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6163880825042725,0.1769831180572509,0.8245481252670288,284.9852905273437,284.95001220703125,297.8946228027344,290.93115234375,297.2225952148437,297.0027160644531,284.9878234863281,1.0,0.5915976166725159,0.3478414714336395,0.3478414714336395,1.0,1.0,-2.929238557815552,0.7203871607780457,2.2088515758514404,0.0610861778259277,0.8900675773620605,0.8900675773620605,0.0,204.7618103027344,193.0,42262.98828125,0.0,2454.826904296875,1.0,280.596923828125,283.46533203125,293.8791809082031,296.5694885253906,293.1499938964844,293.1499938964844,280.6499938964844,35712.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843268752098083,1.0,0.0,0.0,3.5112903118133545,3.511312961578369,8.226721774917678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.19287109375,0.0,1382.184326171875,1895.4371337890625,0.0,3257.11572265625,0.8762086629867554,1.0,0.0,3.0,1.0,0.0
18124200,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7326198220252991,0.3010162115097046,0.2761190533638,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8504282236099243,0.4803420305252075,0.4596209824085235,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.8825687766075134,0.5492676496505737,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7586615085601807,0.3369800746440887,0.3246611058712005,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.615824818611145,0.1760013848543167,0.8198543190956116,284.98077392578125,284.95001220703125,297.86248779296875,290.9128112792969,297.216552734375,297.00506591796875,284.9795227050781,1.0,0.5894158482551575,0.3482859134674072,0.3482859134674072,1.0,1.0,-2.9170491695404053,0.7177404761314392,2.1993086338043213,0.0610825419425964,0.899021327495575,0.899021327495575,0.0,203.4156036376953,196.0,42091.84375,0.0,2426.015869140625,1.0,280.6409912109375,283.46319580078125,293.86181640625,296.56982421875,293.1499938964844,293.1499938964844,280.95001220703125,34462.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788555264472961,1.0,0.0,0.0,3.5653305053710938,3.5653533935546875,8.481894724354788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.39453125,0.0,1429.7557373046875,1895.4371337890625,0.0,3205.854248046875,0.8852053284645081,1.0,0.0,3.0,1.0,0.0
18124260,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7321170568466187,0.300016850233078,0.2751420140266418,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8498303294181824,0.4787342250347137,0.4580147862434387,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.8824527859687805,0.54854416847229,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7581386566162109,0.3358833193778991,0.3235519528388977,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.614983320236206,0.1750728636980056,0.8154258131980896,285.07781982421875,284.95001220703125,297.8304748535156,290.8944702148437,297.210693359375,297.0074157714844,285.0805053710937,1.0,0.5877251625061035,0.3488993346691131,0.3488993346691131,1.0,1.0,-2.9064149856567383,0.7160024046897888,2.1904125213623047,0.0616550371050834,0.988918125629425,0.988918125629425,0.0,202.6169586181641,196.0,41204.140625,0.0,2402.907470703125,1.0,280.89715576171875,283.5863342285156,293.8134460449219,296.4039306640625,293.1499938964844,293.1499938964844,280.95001220703125,31620.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691504597663879,1.0,0.0,0.0,3.650718927383423,3.650742292404175,8.893036920198938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.6083984375,0.0,1501.19189453125,1895.4371337890625,0.0,3114.84130859375,0.9035205245018004,1.0,0.0,3.0,1.0,0.0
18124320,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7314850687980652,0.2990433573722839,0.2743003666400909,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8490387201309204,0.4771670997142792,0.4565704464912414,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9990000128746032,0.8821572661399841,0.5484007596969604,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7574499249458313,0.3348260223865509,0.3225699067115783,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.6140205264091492,0.174184650182724,0.8114316463470459,285.066650390625,284.95001220703125,297.79852294921875,290.8760986328125,297.2046813964844,297.0095520019531,285.0643005371094,1.0,0.5864559412002563,0.3495127856731415,0.3495127856731415,1.0,1.0,-2.8975112438201904,0.7148310542106628,2.182680130004883,0.0624194890260696,1.0,1.0,0.0,202.1983795166016,199.0,41174.74609375,0.0,2384.9033203125,1.0,280.94171142578125,283.5725402832031,293.8241271972656,296.4563903808594,293.1499938964844,293.1499938964844,280.6499938964844,31605.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651062846183777,1.0,0.0,0.0,3.744319200515747,3.744343280792236,9.354897088087456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.53369140625,0.0,1606.9295654296875,1895.4371337890625,0.0,3076.90234375,0.9232098460197448,1.0,0.0,3.0,1.0,0.0
18124380,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7303222417831421,0.2975847423076629,0.2732658982276916,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8476771116256714,0.475094199180603,0.4549221992492676,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.880685567855835,0.5491609573364258,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7562509179115295,0.333405464887619,0.3214527368545532,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6126296520233154,0.1731006056070327,0.8071838021278381,284.9056396484375,284.95001220703125,297.7667236328125,290.8577880859375,297.1941223144531,297.00567626953125,284.8965759277344,1.0,0.5854769349098206,0.3501262068748474,0.3501262068748474,1.0,1.0,-2.888753890991211,0.7136937379837036,2.1750600337982178,0.0632377341389656,0.9227930307388306,0.9227930307388306,0.0,202.27500915527344,199.0,42111.33203125,0.0,2369.686767578125,1.0,280.6958312988281,283.3812866210937,293.8931884765625,296.6773986816406,293.1499938964844,293.1499938964844,280.6499938964844,34540.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732442855834961,1.0,0.0,0.0,3.7699594497680655,3.769984483718872,9.483456437919812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.84228515625,0.0,1659.4913330078125,1895.4371337890625,0.0,3153.2412109375,0.9294850826263428,1.0,0.0,3.0,1.0,0.0
18124440,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7283494472503662,0.2957918345928192,0.271793782711029,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.845488429069519,0.4726491272449493,0.4527824521064758,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.8782196640968323,0.5510178804397583,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7542924284934998,0.3316932916641235,0.3199762105941772,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6105260848999023,0.1718267202377319,0.8019866347312927,284.8758850097656,284.95001220703125,297.735107421875,290.8394775390625,297.1802673339844,296.99737548828125,284.87646484375,1.0,0.5846425890922546,0.3507396578788757,0.3507396578788757,1.0,1.0,-2.87862491607666,0.7121096849441528,2.166515350341797,0.0639158636331558,0.8800956010818481,0.8800956010818481,0.0,202.8931579589844,202.0,41887.625,0.0,2354.781005859375,1.0,280.6570739746094,283.3650207519531,293.8791809082031,296.6275634765625,293.1499938964844,293.1499938964844,280.95001220703125,38116.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87794029712677,1.0,0.0,0.0,3.695495367050171,3.6955201625823975,9.112522434406856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.41162109375,0.0,1600.407470703125,1895.4371337890625,0.0,3197.274658203125,0.9164064526557922,1.0,0.0,3.0,1.0,0.0
18124500,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7263086438179016,0.2943933606147766,0.2703777849674225,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8432011604309082,0.4705941677093506,0.4506806433200836,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8761096000671387,0.5531530380249023,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7522305250167847,0.3302444815635681,0.318507045507431,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6082518100738525,0.1706719100475311,0.7966834902763367,285.0007019042969,284.95001220703125,297.7036437988281,290.8212585449219,297.1690673828125,296.9924621582031,285.0049133300781,1.0,0.5839545726776123,0.351353108882904,0.351353108882904,1.0,1.0,-2.8688201904296875,0.7106211185455322,2.158199071884156,0.0645571872591972,0.9583524465560912,0.9583524465560912,0.0,203.67608642578125,202.0,40897.9375,0.0,2341.3349609375,1.0,280.90216064453125,283.5180969238281,293.7893371582031,296.3911437988281,293.1499938964844,293.1499938964844,280.95001220703125,34524.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710402250289917,1.0,0.0,0.0,3.722537517547608,3.722562074661255,9.246374474969344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.46875,0.0,1604.1170654296875,1895.4371337890625,0.0,3132.568603515625,0.9220789074897766,1.0,0.0,3.0,1.0,0.0
18124560,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7246509790420532,0.2932327389717102,0.2693230807781219,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8412588238716125,0.4687869846820831,0.4489648044109344,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.8741504549980164,0.5550771355628967,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7504837512969971,0.3289835453033447,0.3173121213912964,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6062242388725281,0.169631227850914,0.7920562624931335,285.0035095214844,284.95001220703125,297.6723937988281,290.8031005859375,297.1596984863281,296.99005126953125,285.0020446777344,1.0,0.5834588408470154,0.3518668711185455,0.3518668711185455,1.0,1.0,-2.86080265045166,0.7094455361366272,2.1513571739196777,0.0651184767484664,0.9792687892913818,0.9792687892913818,0.0,204.4172821044922,190.0,40820.65234375,0.0,2330.883544921875,1.0,280.9427185058594,283.5187683105469,293.7704772949219,296.3986511230469,293.1499938964844,293.1499938964844,280.6499938964844,33448.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673272728919983,1.0,0.0,0.0,3.789137601852417,3.789162397384644,9.580187452229438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.08251953125,0.0,1673.7303466796875,1895.4371337890625,0.0,3097.73828125,0.934811234474182,1.0,0.0,3.0,1.0,0.0
18124620,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7240918874740601,0.2916812896728515,0.2681257426738739,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.840674877166748,0.4665714204311371,0.4470970332622528,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.8714114427566528,0.5539852976799011,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7499595284461975,0.3274329304695129,0.3159981966018677,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6052622199058533,0.1684391945600509,0.7870349287986755,284.8568420410156,284.95001220703125,297.6413879394531,290.7850646972656,297.1488037109375,296.9857177734375,284.85028076171875,1.0,0.5810270309448242,0.3523806631565094,0.3523806631565094,1.0,1.0,-2.8482069969177246,0.7067680358886719,2.1414389610290527,0.0654101371765136,0.8766348958015442,0.8766348958015442,0.0,203.35968017578125,190.0,41554.30078125,0.0,2303.7490234375,1.0,280.6954345703125,283.3480834960937,293.82232666015625,296.5860595703125,293.1499938964844,293.1499938964844,280.6499938964844,37642.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747169375419617,1.0,0.0,0.0,3.759010076522827,3.759035348892212,9.428449061488208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.4677734375,0.0,1670.5218505859375,1895.4371337890625,0.0,3167.05224609375,0.9284696578979492,1.0,0.0,3.0,1.0,0.0
18124680,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7237630486488342,0.2899129092693329,0.2665335834026336,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8404942750930786,0.4641121029853821,0.4447892010211944,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.8685475587844849,0.5515013337135315,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7497842311859131,0.3256895244121551,0.314351737499237,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6045753955841064,0.1671244204044342,0.781059741973877,284.8564758300781,284.95001220703125,297.6106262207031,290.76715087890625,297.1379089355469,296.9812927246094,284.8585205078125,1.0,0.577741801738739,0.3528944551944732,0.3528944551944732,1.0,1.0,-2.8313798904418945,0.7027271389961243,2.128652811050415,0.0651751905679702,0.8425848484039307,0.8425848484039307,0.0,201.3891448974609,178.0,41113.640625,0.0,2265.13427734375,1.0,280.6571960449219,283.3659362792969,293.7962646484375,296.5057678222656,293.1499938964844,293.1499938964844,280.95001220703125,40967.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877683699131012,1.0,0.0,0.0,3.622741937637329,3.622766733169556,8.75725731930288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.02294921875,0.0,1539.9400634765625,1895.4371337890625,0.0,3194.869384765625,0.902603805065155,1.0,0.0,3.0,1.0,0.0
18124740,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7241278290748596,0.288578450679779,0.265041172504425,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8410905003547668,0.4620917737483978,0.4425755143165588,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8668991923332214,0.5475246906280518,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7502938508987427,0.3242473304271698,0.3127477467060089,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6044691205024719,0.1659648418426513,0.775053083896637,284.9853210449219,284.95001220703125,297.5801696777344,290.7493896484375,297.1293640136719,296.9799499511719,284.9889221191406,1.0,0.5737832188606262,0.3534082472324371,0.3534082472324371,1.0,1.0,-2.812999725341797,0.698174774646759,2.1148250102996826,0.06470837444067,0.91834819316864,0.91834819316864,0.0,198.56564331054688,178.0,40040.1015625,0.0,2220.187744140625,1.0,280.9001159667969,283.522705078125,293.7019348144531,296.2564392089844,293.1499938964844,293.1499938964844,280.95001220703125,35771.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689427375793457,1.0,0.0,0.0,3.636093854904175,3.636117696762085,8.821926940072444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.77099609375,0.0,1516.04736328125,1895.4371337890625,0.0,3112.892578125,0.9039857387542723,1.0,0.0,3.0,1.0,0.0
18124800,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7254173755645752,0.2874538898468017,0.263881117105484,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8426692485809326,0.4602945446968078,0.4407228529453277,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8661561608314514,0.5420091152191162,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.751686692237854,0.3229683935642242,0.311390221118927,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6051592230796814,0.1649199575185775,0.7696592807769775,284.9828796386719,284.95001220703125,297.54998779296875,290.73175048828125,297.1222229003906,296.9804077148437,284.9810791015625,1.0,0.5693483948707581,0.353922039270401,0.353922039270401,1.0,1.0,-2.7946369647979736,0.6936101317405701,2.101026773452759,0.0642278417944908,0.9295598268508912,0.9295598268508912,0.0,194.94419860839844,181.0,39801.5625,0.0,2171.97314453125,1.0,280.9420471191406,283.5216064453125,293.6822814941406,296.2530822753906,293.1499938964844,293.1499938964844,280.6499938964844,34469.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634628057479858,1.0,0.0,0.0,3.689285039901733,3.689309120178223,9.08192077986314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.52734375,0.0,1565.7445068359375,1895.4371337890625,0.0,3061.4853515625,0.9129826426506042,1.0,0.0,3.0,1.0,0.0
18124860,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7255955338478088,0.285971999168396,0.2626916468143463,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8429455757141113,0.4581317603588104,0.4388421475887298,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9990000128746032,0.8649942874908447,0.5391379594802856,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7519137859344482,0.3214282989501953,0.310031533241272,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6048519015312195,0.1637592166662216,0.7645115256309509,284.846435546875,284.95001220703125,297.5201721191406,290.7143249511719,297.11431884765625,296.97967529296875,284.8419189453125,1.0,0.5665591955184937,0.3545769453048706,0.3545769453048706,1.0,1.0,-2.77966856956482,0.6904699206352234,2.089198589324951,0.0643032491207122,0.8279426693916321,0.8279426693916321,0.0,192.8696746826172,181.0,40315.015625,0.0,2137.242431640625,1.0,280.6980285644531,283.3690185546875,293.7340087890625,296.42559814453125,293.1499938964844,293.1499938964844,280.6499938964844,39815.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690435290336609,1.0,0.0,0.0,3.616316318511963,3.6163406372070312,8.726219107302313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.5009765625,0.0,1524.3016357421875,1895.4371337890625,0.0,3113.83837890625,0.8976264595985413,1.0,0.0,3.0,1.0,0.0
