time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124920,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7247756719589233,0.2843371927738189,0.2612205743789673,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8421357274055481,0.4558055400848388,0.4366530179977417,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.8633084297180176,0.5380792021751404,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7511554956436157,0.3197535872459411,0.3084536492824554,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.603667140007019,0.1625148206949234,0.758913516998291,284.8687744140625,284.95001220703125,297.4906921386719,290.6971130371094,297.105712890625,296.977783203125,284.8714294433594,1.0,0.5642551183700562,0.3552318513393402,0.3552318513393402,1.0,1.0,-2.765371561050415,0.6875477433204651,2.0778238773345947,0.0645310580730438,0.8099602460861206,0.8099602460861206,0.0,191.788803100586,184.0,39832.29296875,0.0,2108.610595703125,1.0,280.6582336425781,283.41015625,293.70880126953125,296.3385925292969,293.1499938964844,293.1499938964844,280.95001220703125,42045.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702510595321655,1.0,0.0,0.0,3.454299211502075,3.454322338104248,7.961835422065633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.9599609375,0.0,1368.9542236328125,1895.4371337890625,0.0,3125.16552734375,0.8668776750564575,1.0,0.0,3.0,1.0,0.0
18124980,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7237961888313293,0.2830997705459595,0.2599114179611206,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8410815596580505,0.4538902044296264,0.4346353709697723,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.8620694875717163,0.5377197265625,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7501698732376099,0.318363606929779,0.3069888055324554,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6022591590881348,0.161418542265892,0.7535880208015442,284.9932861328125,284.95001220703125,297.46160888671875,290.6801147460937,297.09844970703125,296.9775695800781,284.99664306640625,1.0,0.5624153017997742,0.3558867275714874,0.3558867275714874,1.0,1.0,-2.7527761459350586,0.6851616501808167,2.0676145553588867,0.0648766756057739,0.8863103985786438,0.8863103985786438,0.0,191.13970947265625,184.0,38906.73828125,0.0,2085.015380859375,1.0,280.89605712890625,283.5583190917969,293.6197814941406,296.1003112792969,293.1499938964844,293.1499938964844,280.95001220703125,35654.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604426383972168,1.0,0.0,0.0,3.481297731399536,3.481320142745972,8.086780098892632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.22021484375,0.0,1350.9862060546875,1895.4371337890625,0.0,3033.156494140625,0.8696814775466919,1.0,0.0,3.0,1.0,0.0
18125040,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7229421138763428,0.2820085883140564,0.2589153051376343,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8400714993476868,0.4521344602108001,0.4329622685909271,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.8608495593070984,0.53769451379776,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7492291927337646,0.3170954585075378,0.3057731389999389,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6009013652801514,0.1604069769382476,0.7489527463912964,284.9904479980469,284.95001220703125,297.43292236328125,290.66339111328125,297.09197998046875,296.978271484375,284.98907470703125,1.0,0.5610052347183228,0.356541633605957,0.356541633605957,1.0,1.0,-2.7425036430358887,0.6835126876831055,2.058990955352783,0.0654617026448249,0.8995799422264099,0.8995799422264099,0.0,190.75352478027344,187.0,38775.7109375,0.0,2066.5712890625,1.0,280.94073486328125,283.5552062988281,293.6059265136719,296.1065368652344,293.1499938964844,293.1499938964844,281.25,34100.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544063568115234,1.0,0.0,0.0,3.545741081237793,3.545763731002808,8.388944934267784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.1591796875,0.0,1406.4346923828125,1895.4371337890625,0.0,2976.5576171875,0.8805919289588928,1.0,0.0,3.0,1.0,0.0
18125100,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7218462824821472,0.2809690535068512,0.2579358220100403,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8387826681137085,0.4504422545433044,0.4313147366046905,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9990000128746032,0.8595067858695984,0.5382684469223022,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7480445504188538,0.3158764243125915,0.3045852482318878,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.5993325114250183,0.1594326943159103,0.7444870471954346,285.08905029296875,284.95001220703125,297.4046936035156,290.6469116210937,297.08575439453125,296.9791259765625,285.0926208496094,1.0,0.5599240064620972,0.3571965396404266,0.3571965396404266,1.0,1.0,-2.733239889144897,0.6821786165237427,2.0510613918304443,0.0661486759781837,0.9935547709465028,0.9935547709465028,0.0,190.72140502929688,187.0,37925.796875,0.0,2051.507568359375,1.0,281.1966857910156,283.6794128417969,293.5591735839844,295.94647216796875,293.1499938964844,293.1499938964844,281.25,31263.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440351486206055,1.0,0.0,0.0,3.63777232170105,3.637795448303223,8.830073738863575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.904296875,0.0,1484.2850341796875,1895.4371337890625,0.0,2879.43798828125,0.9003807306289673,1.0,0.0,3.0,1.0,0.0
18125160,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7207116484642029,0.2799690067768097,0.2570821046829223,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8374179601669312,0.4487981796264648,0.4298126995563507,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9990000128746032,0.858008861541748,0.5391837358474731,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7467986941337585,0.3146983385086059,0.3035080730915069,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.5977144837379456,0.1584951281547546,0.7403744459152222,285.0830078125,284.95001220703125,297.3768920898437,290.6307067871094,297.079833984375,296.9803161621094,285.0808410644531,1.0,0.5591331124305725,0.3578406274318695,0.3578406274318695,1.0,1.0,-2.7252705097198486,0.6812286972999573,2.044041872024536,0.0669381916522979,1.0,1.0,0.0,190.91766357421875,190.0,37888.375,0.0,2039.6529541015625,1.0,281.2416076660156,283.669189453125,293.5732116699219,296.0014038085937,293.1499938964844,293.1499938964844,280.95001220703125,31424.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394859433174133,1.0,0.0,0.0,3.7336621284484863,3.733686208724976,9.301721206611546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.81591796875,0.0,1593.232421875,1895.4371337890625,0.0,2836.912353515625,0.920664608478546,1.0,0.0,3.0,1.0,0.0
18125220,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7191338539123535,0.2785123884677887,0.2560522258281708,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8356183767318726,0.4466747343540191,0.4281199872493744,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.8553422689437866,0.540763795375824,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.745166540145874,0.3131768703460693,0.3023020625114441,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.5957297682762146,0.1573744714260101,0.7360089421272278,284.9214782714844,284.95001220703125,297.349609375,290.6148376464844,297.07281494140625,296.9799194335937,284.9107666015625,1.0,0.5585348010063171,0.3584847152233124,0.3584847152233124,1.0,1.0,-2.717204332351685,0.6802334785461426,2.036970853805542,0.0677503868937492,0.9351966977119446,0.9351966977119446,0.0,191.4664306640625,190.0,38837.05859375,0.0,2029.3289794921875,1.0,280.9959716796875,283.47442626953125,293.6504211425781,296.2283935546875,293.1499938964844,293.1499938964844,280.95001220703125,33882.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479039669036865,1.0,0.0,0.0,3.771517515182495,3.7715423107147217,9.491296850683284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.8251953125,0.0,1656.2415771484375,1895.4371337890625,0.0,2915.64306640625,0.9296057820320128,1.0,0.0,3.0,1.0,0.0
18125280,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7167599201202393,0.2766894102096557,0.254583328962326,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8330892324447632,0.4441510140895843,0.4259348809719085,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.8515915274620056,0.5432556867599487,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7428734302520752,0.3113486170768738,0.3007389008998871,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5930560231208801,0.1560513377189636,0.7306928038597107,284.8814697265625,284.95001220703125,297.32281494140625,290.59930419921875,297.0650329589844,296.9783630371094,284.8815002441406,1.0,0.5580074787139893,0.3591288328170776,0.3591288328170776,1.0,1.0,-2.707543134689331,0.6787076592445374,2.02883529663086,0.0683920755982399,0.8890151977539062,0.8890151977539062,0.0,192.4470367431641,178.0,38675.2421875,0.0,2018.51806640625,1.0,280.9570617675781,283.4480895996094,293.6427917480469,296.1898193359375,293.1499938964844,293.1499938964844,281.25,37511.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853201687335968,1.0,0.0,0.0,3.710495948791504,3.7105209827423096,9.186651368509048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.5009765625,0.0,1613.0198974609375,1895.4371337890625,0.0,2965.267333984375,0.9192662239074708,1.0,0.0,3.0,1.0,0.0
18125340,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7156414985656738,0.2752056717872619,0.2530576586723327,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8320201635360718,0.4419813156127929,0.4236809611320495,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.848391592502594,0.5426141619682312,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.741860032081604,0.3097382485866546,0.2990796267986297,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5914837718009949,0.1548012644052505,0.7247856855392456,285.00311279296875,284.95001220703125,297.2965393066406,290.5841064453125,297.0572204589844,296.97662353515625,285.0079040527344,1.0,0.5554835200309753,0.3597729206085205,0.3597729206085205,1.0,1.0,-2.693147659301758,0.6756165623664856,2.017531156539917,0.0686168298125267,0.966012716293335,0.966012716293335,0.0,191.6004333496093,178.0,37644.328125,0.0,1991.9154052734373,1.0,281.2025451660156,283.5994567871094,293.5526733398437,295.95672607421875,293.1499938964844,293.1499938964844,281.25,34350.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462259769439697,1.0,0.0,0.0,3.7378954887390137,3.737920045852661,9.322826599600376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.67578125,0.0,1620.5323486328125,1895.4371337890625,0.0,2899.93603515625,0.9253451824188232,1.0,0.0,3.0,1.0,0.0
18125400,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7157914042472839,0.2739786803722381,0.2518336474895477,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.832264244556427,0.4400717616081238,0.4217571020126343,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.8460500240325928,0.5396413207054138,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7420042753219604,0.3083134889602661,0.2976256608963012,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.5909764170646667,0.1536556780338287,0.7192068696022034,285.00439453125,284.95001220703125,297.2708435058594,290.5692749023437,297.0504455566406,296.97613525390625,285.0022277832031,1.0,0.552196204662323,0.3604170083999634,0.3604170083999634,1.0,1.0,-2.6773436069488525,0.6720526218414307,2.005290985107422,0.0685877650976181,0.9867375493049622,0.9867375493049622,0.0,189.46743774414065,166.0,37473.7734375,0.0,1957.49267578125,1.0,281.2428283691406,283.59796142578125,293.5335693359375,295.9599609375,293.1499938964844,293.1499938964844,280.95001220703125,33343.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420170545578003,1.0,0.0,0.0,3.805882215499878,3.805907249450684,9.665046718509984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.4892578125,0.0,1692.8818359375,1895.4371337890625,0.0,2860.566162109375,0.9384871125221252,1.0,0.0,3.0,1.0,0.0
18125460,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7164106369018555,0.2724047601222992,0.2505351901054382,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8330585360527039,0.4377981424331665,0.4197465479373932,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.8434677720069885,0.535426139831543,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7426372766494751,0.3066264390945434,0.2961046695709228,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.5909360647201538,0.1523852795362472,0.7134623527526855,284.8495788574219,284.95001220703125,297.2457275390625,290.5548400878906,297.0429077148437,296.9745178222656,284.8411560058594,1.0,0.5482336282730103,0.3610656261444092,0.3610656261444092,1.0,1.0,-2.659576654434204,0.6678341627120972,1.9917423725128167,0.0683792009949684,0.8780343532562256,0.8780343532562256,0.0,186.6268615722656,166.0,38115.4921875,0.0,1917.1998291015625,1.0,280.9950561523437,283.41943359375,293.5897827148437,296.1437072753906,293.1499938964844,293.1499938964844,280.95001220703125,37634.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491994738578796,1.0,0.0,0.0,3.776021480560303,3.7760469913482666,9.513979080111312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.05615234375,0.0,1690.5948486328125,1895.4371337890625,0.0,2927.7734375,0.9321754574775696,1.0,0.0,3.0,1.0,0.0
18125520,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7169812321662903,0.2706044614315033,0.2488760948181152,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8339380621910095,0.4353010058403015,0.4173482954502105,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.8408617973327637,0.5305677056312561,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.7433252334594727,0.304745465517044,0.2942836582660675,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.5909190773963928,0.1509999483823776,0.7069356441497803,284.8412780761719,284.95001220703125,297.22119140625,290.54083251953125,297.03466796875,296.9717102050781,284.8435363769531,1.0,0.543653130531311,0.3617142140865326,0.3617142140865326,1.0,1.0,-2.638836145401001,0.6626187562942505,1.9762173891067505,0.0678249821066856,0.834420382976532,0.834420382976532,0.0,183.3696136474609,154.0,37594.5078125,0.0,1871.0147705078125,1.0,280.95709228515625,283.4349975585937,293.5660095214844,296.06134033203125,293.1499938964844,293.1499938964844,281.25,41758.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517191410064697,1.0,0.0,0.0,3.620089530944824,3.620114326477051,8.744438559915579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.80712890625,0.0,1542.878662109375,1895.4371337890625,0.0,2951.37548828125,0.9024130702018738,1.0,0.0,3.0,1.0,0.0
18125580,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7181215882301331,0.2692320048809051,0.247315376996994,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8354379534721375,0.4332377910614013,0.4150605201721191,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.8394978642463684,0.5246306657791138,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7445464730262756,0.3031640350818634,0.2925110161304474,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5913804769515991,0.1497754901647567,0.7004458904266357,284.9750061035156,284.95001220703125,297.19732666015625,290.5272521972656,297.0278625488281,296.9706420898437,284.97979736328125,1.0,0.5386053919792175,0.3623628318309784,0.3623628318309784,1.0,1.0,-2.6171486377716064,0.6570714116096497,1.9600772857666016,0.0670924112200737,0.9087088704109192,0.9087088704109192,0.0,179.55093383789062,154.0,36485.234375,0.0,1821.548828125,1.0,281.1997985839844,283.5987854003906,293.4692077636719,295.8082275390625,293.1499938964844,293.1499938964844,281.25,36363.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415960073471069,1.0,0.0,0.0,3.61960768699646,3.61963152885437,8.742111390347418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.9951171875,0.0,1502.3133544921875,1895.4371337890625,0.0,2856.630126953125,0.90093994140625,1.0,0.0,3.0,1.0,0.0
18125640,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.720146656036377,0.2681002616882324,0.2461062967777252,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8378285765647888,0.4313907325267792,0.4131333827972412,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.8390458226203918,0.5174508094787598,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7465778589248657,0.3017694056034088,0.2910031676292419,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.5926299691200256,0.1486918628215789,0.6946759819984436,284.9768371582031,284.95001220703125,297.1741027832031,290.5140991210937,297.0223999023437,296.9711608886719,284.97509765625,1.0,0.5332396030426025,0.3630114197731018,0.3630114197731018,1.0,1.0,-2.596008062362671,0.6516803503036499,1.944327592849732,0.0663980543613433,0.9202717542648317,0.9202717542648317,0.0,175.16090393066406,157.0,36216.16796875,0.0,1771.05615234375,1.0,281.241943359375,283.60064697265625,293.451171875,295.802490234375,293.1499938964844,293.1499938964844,280.95001220703125,34779.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345890641212463,1.0,0.0,0.0,3.670851707458496,3.670875787734986,8.991393087853794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.44580078125,0.0,1547.304931640625,1895.4371337890625,0.0,2791.205078125,0.9090770483016968,1.0,0.0,3.0,1.0,0.0
18125700,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7209335565567017,0.2666433751583099,0.2448991686105728,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8387908935546875,0.4291950166225433,0.4111837744712829,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9990000128746032,0.838178277015686,0.5131295323371887,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7473565936088562,0.3001424074172973,0.2895217835903168,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.5927697420120239,0.1475251317024231,0.689300000667572,284.8398132324219,284.95001220703125,297.15155029296875,290.50146484375,297.0165405273437,296.97088623046875,284.8341979980469,1.0,0.5296783447265625,0.3636600375175476,0.3636600375175476,1.0,1.0,-2.5787742137908936,0.6475641131401062,1.9312100410461424,0.0660057812929153,0.8167046904563904,0.8167046904563904,0.0,172.38856506347656,157.0,36672.04296875,0.0,1733.9739990234375,1.0,280.99853515625,283.4479675292969,293.5115051269531,295.9770812988281,293.1499938964844,293.1499938964844,280.95001220703125,40371.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393673300743103,1.0,0.0,0.0,3.5883710384368896,3.588395357131958,8.591875939600868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.11767578125,0.0,1497.837158203125,1895.4371337890625,0.0,2835.8046875,0.8916031718254089,1.0,0.0,3.0,1.0,0.0
18125760,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7205802202224731,0.2650237679481506,0.2434253692626953,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8385322093963623,0.4268447458744049,0.4089451730251312,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.8367515206336975,0.510837197303772,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7470362186431885,0.2983808815479278,0.2878398001194,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.5918986797332764,0.1462824046611786,0.6835888028144836,284.8619689941406,284.95001220703125,297.1297302246094,290.48931884765625,297.01025390625,296.9697570800781,284.8653259277344,1.0,0.526742696762085,0.364531934261322,0.364531934261322,1.0,1.0,-2.562673807144165,0.6443000435829163,1.918373703956604,0.0662953406572341,0.7958999872207642,0.7958999872207642,0.0,170.69406127929688,160.0,36152.34375,0.0,1703.6209716796875,1.0,280.95849609375,283.4942932128906,293.49285888671875,295.8949890136719,293.1499938964844,293.1499938964844,281.25,42989.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398725390434265,1.0,0.0,0.0,3.4010488986968994,3.401071786880493,7.718253982602619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.73291015625,0.0,1322.16650390625,1895.4371337890625,0.0,2840.5244140625,0.8560859560966492,1.0,0.0,3.0,1.0,0.0
18125820,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7199506163597107,0.2637832462787628,0.2421031296253204,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8379037380218506,0.4248924851417541,0.4068804681301117,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.8357173800468445,0.5094732642173767,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7463725805282593,0.2968926727771759,0.2862685024738312,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.5906942486763,0.1451781392097473,0.6781582832336426,284.989990234375,284.95001220703125,297.108642578125,290.4776611328125,297.0052185058594,296.97003173828125,284.9945068359375,1.0,0.5243827104568481,0.3654038608074188,0.3654038608074188,1.0,1.0,-2.548547744750977,0.6417043209075928,1.906843423843384,0.0667812302708625,0.87248295545578,0.87248295545578,0.0,169.5359649658203,160.0,35251.75390625,0.0,1678.683349609375,1.0,281.1945495605469,283.6457824707031,293.4059753417969,295.66217041015625,293.1499938964844,293.1499938964844,281.25,36027.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287890553474426,1.0,0.0,0.0,3.423668384552002,3.4236900806427,7.821258805051912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.259765625,0.0,1295.835205078125,1895.4371337890625,0.0,2737.17578125,0.8574526309967041,1.0,0.0,3.0,1.0,0.0
18125880,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7193695902824402,0.2626988291740417,0.2410909682512283,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8372155427932739,0.4230983555316925,0.4051523208618164,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.8346714377403259,0.508640468120575,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7456638813018799,0.295531690120697,0.2849446833133697,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.5894650220870972,0.1441588997840881,0.6734040975570679,284.9903869628906,284.95001220703125,297.0882873535156,290.4665832519531,297.0010681152344,296.9712829589844,284.9889831542969,1.0,0.522542417049408,0.3662757873535156,0.3662757873535156,1.0,1.0,-2.536948680877685,0.6399268507957458,1.897021770477295,0.0675414353609085,0.887582540512085,0.887582540512085,0.0,168.73190307617188,163.0,35117.53125,0.0,1659.01220703125,1.0,281.2402038574219,283.64361572265625,293.3969421386719,295.6716003417969,293.1499938964844,293.1499938964844,281.54998779296875,34112.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214582800865173,1.0,0.0,0.0,3.4930996894836426,3.493122100830078,8.141703347064322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.43115234375,0.0,1351.9979248046875,1895.4371337890625,0.0,2669.08447265625,0.868863582611084,1.0,0.0,3.0,1.0,0.0
18125940,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7184702754020691,0.2616597712039947,0.2401034235954284,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8361573219299316,0.4213601946830749,0.4034526646137237,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9990000128746032,0.8334448337554932,0.508556604385376,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7446335554122925,0.2942138314247131,0.283653974533081,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.58794766664505,0.1431710869073867,0.6688316464424133,285.0904541015625,284.95001220703125,297.0687561035156,290.4560241699219,296.9972229003906,296.9726867675781,285.0950622558594,1.0,0.5211100578308105,0.3671477138996124,0.3671477138996124,1.0,1.0,-2.526572227478028,0.638538658618927,1.888033628463745,0.0684320628643035,0.9822666645050048,0.9822666645050048,0.0,168.34445190429688,163.0,34293.37109375,0.0,1642.9691162109375,1.0,281.4952087402344,283.7691650390625,293.35467529296875,295.51812744140625,293.1499938964844,293.1499938964844,281.54998779296875,31073.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096623420715332,1.0,0.0,0.0,3.5889949798583984,3.589017629623413,8.594864198130381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.841796875,0.0,1430.10302734375,1895.4371337890625,0.0,2560.084228515625,0.8893892168998718,1.0,0.0,3.0,1.0,0.0
18126000,296.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.7174655795097351,0.0,0.2392404824495315,296.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.8349431753158569,0.0,0.4018951058387756,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.9990000128746032,0.0,0.5089539885520935,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.7434715032577515,0.0,0.2824720740318298,296.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.5863142609596252,0.0,0.6645933985710144,285.086181640625,294.1499938964844,297.04998779296875,290.4460754394531,296.99383544921875,296.9744567871094,285.0836486816406,0.0,0.0,0.3680196106433868,0.3680196106433868,1.0,1.0,-2.517627477645874,0.6376123428344727,1.880015254020691,0.0694727152585983,0.0,0.0,0.0,168.2459716796875,60.0,34266.90625,0.0,1630.2347412109375,0.0,281.54119873046875,283.7572631835937,293.376708984375,295.5799865722656,293.1499938964844,293.1499938964844,278.1499938964844,30862.890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.699804544448853,3.699828147888184,9.133786420534308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1550.3265380859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.3612798750400543,0.0,0.0007922789081931,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.3612798750400543,0.0,0.000834310252685,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.3612798750400543,0.0,0.0006162189529277,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.3612798750400543,0.0,0.0008343087392859,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.003957568667829,285.1790771484375,294.1499938964844,297.0316772460937,290.4361572265625,296.9697570800781,296.95953369140625,284.1541748046875,0.0,0.0,0.294415682554245,0.294415682554245,1.0,1.0,-0.0084433630108833,0.0021860222332179,0.006257340312004,-0.017092578113079,0.0,0.0,0.0,-0.046837218105793,60.0,1867.0958251953125,0.0,-4.860565695707919e-06,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,2.3823813535273075e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2425093939838485e-11,1.2425542365857025e-11,2.361390048654938e-17,3.0041141796388605e-10,3.004111126525544e-10,3.2420935150921073e-16,0.0,0.0,-0.0,0.0,0.0,6.901692593230998e-20,1.3257780990325082e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0009486352792009,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0015494395047426,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.00067930505611,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0011108120670542,297.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0027955134864896,285.1751403808594,294.1499938964844,297.0133361816406,290.4256591796875,296.9736022949219,296.96533203125,283.6482849121094,0.0,0.0,0.2208117693662643,0.2208117693662643,1.0,1.0,-0.0080389929935336,0.0012140847975388,0.0068249083124101,-0.0179860144853591,0.0,0.0,0.0,-0.0450532883405685,60.0,764.7875366210938,0.0,-4.92847084387904e-06,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.703103356425041e-28,7.902786785495725e-28,9.01574638662602e-31,6.387899385308612e-18,6.3833651947809044e-18,4.5342018368193584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,0.0001201517879962,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0001427946408512,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001365879288641,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0001298312854487,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0005427512223832,285.17169189453125,294.1499938964844,296.9949951171875,290.4146423339844,296.97369384765625,296.9692077636719,283.4678955078125,0.0,0.0,0.1472078412771225,0.1472078412771225,1.0,1.0,-0.0012867831392213,0.0004302320594433,0.0008565511088818,-0.0176679231226444,0.0,0.0,0.0,-0.0097083048895001,60.0,314.2900390625,0.0,-1.1289431256500393e-07,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.162035374637473e-40,2.899875068043063e-40,6.59114745679821e-41,-2.2212738200045344e-20,-1.804050866057463e-20,-4.172228327780364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.57330848905258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001013027140288,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,7.57606903789565e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0001009114130283,297.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0004764700715895,285.17041015625,294.1499938964844,296.9766540527344,290.40313720703125,296.9747619628906,296.97235107421875,283.4111633300781,0.0,0.0,0.0736039206385612,0.0736039206385612,1.0,1.0,-0.0010204084683209,1.6087720723589882e-05,0.001004320802167,-0.0181116070598363,0.0,0.0,0.0,-0.0084603698924183,60.0,124.16653442382812,0.0,-7.099161791757069e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.31321688668069e-21,-3.7737219507794385e-21,-3.539494532004468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.500215674052016e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001000531919999,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,7.391994586214423e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0001000442207441,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0004745126934722,285.16912841796875,294.1499938964844,296.9583435058594,290.3911437988281,296.9747009277344,296.9716186523437,283.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124300606548,1.31116708601553e-08,0.0010124170221388,-0.018166335299611,0.0,0.0,0.0,-0.0084307584911584,60.0,50.95296478271485,0.0,-6.988592105017234e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.476667452603742e-21,-3.741031352918688e-21,-3.735636503581837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.499670704826713e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.000100036857475,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,7.388763333437964e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0001000363263301,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0004745228798128,285.167724609375,294.1499938964844,296.94000244140625,290.3786926269531,296.9744873046875,296.9683837890625,283.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123667307198,7.309583605064063e-09,0.0010123593965545,-0.0182016901671886,0.0,0.0,0.0,-0.0084365149959921,60.0,24.054519653320312,0.0,-6.987716716366776e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480417230341505e-21,-3.7402805087982114e-21,-3.7401363176465115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.500580927124248e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001000461561488,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,7.389394886558875e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001000458505586,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0004745693877339,285.1662292480469,294.1499938964844,296.9216613769531,290.36578369140625,296.9740905761719,296.9630126953125,283.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124624241143,7.321336426002745e-09,0.001012455089949,-0.0182324778288602,0.0,0.0,0.0,-0.008442317135632,60.0,14.696725845336914,0.0,-6.98903832585529e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480517396743808e-21,-3.7402599100622536e-21,-3.740257890578337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.501394379185513e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.000100054712675,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,7.390026439679787e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0001000544143607,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.000474610045785,285.1646423339844,294.1499938964844,296.9033203125,290.3524475097656,296.9735412597656,296.95574951171875,283.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.305829048156738,0.0,-6.990218537339389e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259506165471e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.502068132860586e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0001000618067337,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,7.390549581032246e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0001000615156954,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004746437480207,285.1629638671875,294.1499938964844,296.885009765625,290.33868408203125,296.9728088378906,296.9469299316406,283.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126186534762,7.339603591560717e-09,0.0010126113193109,-0.0182803235948085,0.0,0.0,0.0,-0.008451372385025,60.0,10.04604721069336,0.0,-6.991194112515586e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.502602188149468e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0001000674310489,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,7.390965038212016e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001000671327346,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004746704362332,285.1612243652344,294.1499938964844,296.8666687011719,290.3245544433594,296.9719543457031,296.93670654296875,283.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.569438934326172,0.0,-6.991963630298417e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.502996545052156e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0001000715783447,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,7.391271356027573e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001000712873064,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0004746901686303,285.1593933105469,294.1499938964844,296.84832763671875,290.31005859375,296.9709167480469,296.92535400390625,283.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127152781933,7.350899000613252e-09,0.001012707944028,-0.0183099079877138,0.0,0.0,0.0,-0.0084569714963436,60.0,9.371841430664062,0.0,-6.992527801230608e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.503251203568652e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001000742558971,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.391469262074679e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001000739648588,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.000474702916108,285.157470703125,294.1499938964844,296.8299865722656,290.2951965332031,296.9697265625,296.9129638671875,283.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.278685569763184,0.0,-6.992886625312168e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.503366163698956e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001000754637061,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,7.391558028757572e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001000751799438,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0004747086786665,285.1554870605469,294.1499938964844,296.8116760253906,290.280029296875,296.9683837890625,296.89971923828125,283.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012752414681,7.355238196282697e-09,0.0010127449641004,-0.0183212719857692,0.0,0.0,0.0,-0.0084591228514909,60.0,9.224063873291016,0.0,-6.993040813085828e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.503341425443068e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0001000752017716,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.391539111267775e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0001000749180093,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0004747074854094,285.1534118652344,294.1499938964844,296.7933349609375,290.2645263671875,296.9668884277344,296.8857727050781,283.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.183145523071287,0.0,-6.992988943466116e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.503177716396748e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0001000734700937,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.391410326818004e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001000731863314,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.000474699307233,285.1513061523437,294.1499938964844,296.7749938964844,290.24871826171875,296.9652404785156,296.8711853027344,283.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352621178569052e-09,0.0010127226123586,-0.0183144174516201,0.0,0.0,0.0,-0.0084578255191445,60.0,9.147887229919434,0.0,-6.992731726995771e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
