time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126960,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.502873581368476e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001000702686724,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,7.391173858195543e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.00010006998491,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0004746841441374,285.14910888671875,294.1499938964844,296.75665283203125,290.232666015625,296.96343994140625,296.8560485839844,283.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348699426756866e-09,0.0010126890847459,-0.0183041468262672,0.0,0.0,0.0,-0.0084558818489313,60.0,9.11465835571289,0.0,-6.992268453132058e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.50242902035825e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0001000655829557,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,7.390827522613108e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0001000653064693,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0004746619670186,285.1468505859375,294.1499938964844,296.73834228515625,290.2163391113281,296.96148681640625,296.8404846191406,283.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126479901373,7.3430315161715515e-09,0.001012640655972,-0.0182893015444278,0.0,0.0,0.0,-0.0084530720487236,60.0,9.082378387451172,0.0,-6.99159912187497e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.501844033366068e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001000594202196,299.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,7.390372775262222e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0001000591437332,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004746327758766,285.1445617675781,294.1499938964844,296.7200012207031,290.19976806640625,296.9594116210937,296.82452392578125,283.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.29359531402588,0.0,-6.990723022681777e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.501118620391936e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001000517804641,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.389808160951361e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001000515039777,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0004745965707115,285.1421813964844,294.1499938964844,296.70166015625,290.1830139160156,296.9571533203125,296.8082580566406,283.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125061962753,7.326444340094441e-09,0.00101249886211,-0.0182458572089672,0.0,0.0,0.0,-0.0084448494017124,60.0,9.623570442199709,0.0,-6.989640155552479e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.500252053840086e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0001000426491373,299.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.389133679680526e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0001000423726509,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0004745532933156,285.1397705078125,294.1499938964844,296.6833190917969,290.166015625,296.95477294921875,296.7917175292969,283.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.726044654846191,0.0,-6.988350520487074e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.49924433371052e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0001000320407911,299.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.388350059045479e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001000317643047,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004745030018966,285.1373291015625,294.1499938964844,296.6650085449219,290.1488647460937,296.9522399902344,296.7749328613281,283.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123043321073,7.302836557698811e-09,0.001012296997942,-0.0181840248405933,0.0,0.0,0.0,-0.0084331454709172,60.0,9.76711082458496,0.0,-6.986853406942829e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.498095460003242e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0001000199408736,299.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,7.387455843854696e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001000196716631,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004744456382468,285.1347961425781,294.1499938964844,296.64666748046875,290.13153076171875,296.9495849609375,296.75799560546875,283.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.777179718017578,0.0,-6.98514881491974e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.496806160314009e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001000063566607,299.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.3864524892997e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001000060874503,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0004743812605738,285.1322631835937,294.1499938964844,296.6283264160156,290.11407470703125,296.94677734375,296.7408752441406,283.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120423976331,7.272202839914144e-09,0.0010120350634679,-0.0181037876754999,0.0,0.0,0.0,-0.0084179593250155,60.0,9.77043342590332,0.0,-6.983237454960546e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.495376434642822e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.999129542848097e-05,299.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.385339995380491e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.999102621804924e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004743098397739,285.1296691894531,294.1499938964844,296.6099853515625,290.0964660644531,296.9438171386719,296.7236022949219,283.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090633317828,60.0,9.75332260131836,0.0,-6.98112003760798e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.49380628298968e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.997476445278151e-05,299.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.384119089692831e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.99744952423498e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004742314631585,285.12701416015625,294.1499938964844,296.5916748046875,290.0787658691406,296.94073486328125,296.7062683105469,283.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234572496628289e-09,0.0010117132915183,-0.0180052276700735,0.0,0.0,0.0,-0.0083993049338459,60.0,9.729108810424805,0.0,-6.978796562862044e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.492097160546108e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.995676373364404e-05,299.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,7.38278977223672e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.995650179916991e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0004741461307276,285.1243591308594,294.1499938964844,296.5733337402344,290.0610046386719,296.9375,296.6888122558594,283.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.2131558503940604e-09,0.0010115301702171,-0.0179491322487592,0.0,0.0,0.0,-0.0083886878564953,60.0,9.699716567993164,0.0,-6.976270583436417e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.490251250099392e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.993731509894133e-05,299.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.381352770607919e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.993705316446722e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0004740539006888,285.12164306640625,294.1499938964844,296.55499267578125,290.0431213378906,296.93414306640625,296.6712951660156,283.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113395983353,7.190024575720599e-09,0.0010113323805853,-0.0178885459899902,0.0,0.0,0.0,-0.0083772204816341,60.0,9.6663236618042,0.0,-6.973542099331098e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.488268551649526e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.991644037654623e-05,299.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,7.379810267593712e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.991617116611452e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0004739548894576,285.118896484375,294.1499938964844,296.5366516113281,290.02520751953125,296.9306640625,296.6537475585937,283.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,9.629809379577637,0.0,-6.970613952717032e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.486151247983798e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.989413956645876e-05,299.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.378163718385622e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.989387763198464e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0004738491843454,285.1161193847656,294.1499938964844,296.5183410644531,290.0072631835937,296.9270324707031,296.6361389160156,284.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010900712572,7.138697633024549e-09,0.001010893494822,-0.0177541077136993,0.0,0.0,0.0,-0.008351775817573,60.0,9.590699195861816,0.0,-6.967489696307895e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.483895701123402e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.987038356484844e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.376409485004842e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.987012890633196e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0004737365234177,285.11334228515625,294.1499938964844,296.5,289.98931884765625,296.9232788085937,296.6184997558594,284.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110471322846479e-09,0.0010106521658599,-0.017680175602436,0.0,0.0,0.0,-0.0083377826958894,60.0,10.0810546875,0.0,-6.964162935219066e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.481486631557344e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.98450123006478e-05,299.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.374535198323429e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.98447576421313e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0004736162081826,285.1105041503906,294.1499938964844,296.4816589355469,289.9713439941406,296.9193725585937,296.600830078125,284.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010401523672,7.0803300999955354e-09,0.0010103944223374,-0.017601229250431,0.0,0.0,0.0,-0.0083228405565023,60.0,11.325021743774414,0.0,-6.960610932083e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.47890875977464e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.981786570278928e-05,299.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.37252994440496e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.981761104427278e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0004734874528367,285.107666015625,294.1499938964844,296.4633483886719,289.95343017578125,296.9153747558594,296.5831604003906,284.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048089667449631e-09,0.0010101187508553,-0.0175167825073003,0.0,0.0,0.0,-0.0083068571984767,60.0,11.785321235656738,0.0,-6.956812370617629e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.47614898905158e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.97887982521206e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.370382809313014e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.978854359360412e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0004733496170956,285.10479736328125,294.1499938964844,296.44500732421875,289.9355163574219,296.9112243652344,296.56549072265625,284.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098307393491,7.013584379933491e-09,0.0010098237544298,-0.0174264032393693,0.0,0.0,0.0,-0.0082897515967488,60.0,11.891538619995115,0.0,-6.952748776711817e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.473195677855983e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.97577008092776e-05,299.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.368085789494216e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.97574461507611e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0004732021479867,285.1018981933594,294.1499938964844,296.4266662597656,289.9176940917969,296.9069519042969,296.5478210449219,284.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976670352543124e-09,0.001009508036077,-0.0173297151923179,0.0,0.0,0.0,-0.0082714520394802,60.0,11.84951877593994,0.0,-6.94840238679717e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.47003936744295e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.9724464234896e-05,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.365630881395191e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.972420957637952e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0004730444925371,285.0989685058594,294.1499938964844,296.4083251953125,289.8999328613281,296.9025573730469,296.5301513671875,284.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091777658089,6.9372254607458225e-09,0.0010091707808896,-0.0172263961285352,0.0,0.0,0.0,-0.008251897059381,60.0,11.746370315551758,0.0,-6.943758990018979e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.466672054259108e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.968900121748447e-05,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.363011536654085e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.968874655896798e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004728763015009,285.0960388183594,294.1499938964844,296.3900146484375,289.8822326660156,296.8980407714844,296.51251220703125,284.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088179260492,6.8951502285585775e-09,0.0010088110575452,-0.0171161871403455,0.0,0.0,0.0,-0.0082310391589999,60.0,11.619510650634766,0.0,-6.938808638778937e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.46308791753836e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.965124627342448e-05,299.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.360222662100568e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.96509988908656e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004726972838398,285.09307861328125,294.1499938964844,296.3716735839844,289.8646850585937,296.8934020996094,296.494873046875,284.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084349196404,6.850370493083345e-09,0.0010084281675517,-0.0169988926500082,0.0,0.0,0.0,-0.0082088392227888,60.0,11.484800338745115,0.0,-6.93354138547875e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.45928186411038e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.961117029888555e-05,299.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.357262802543119e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.961092291632669e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.000472507206723,285.0901184082031,294.1499938964844,296.35333251953125,289.8472595214844,296.8886413574219,296.477294921875,284.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080285137519,6.802835628150206e-09,0.0010080216452479,-0.0168743841350078,0.0,0.0,0.0,-0.0081852748990058,60.0,11.349145889282228,0.0,-6.92795225631926e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.455253166379408e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.956874419003724e-05,299.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.35412904759869e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.956849680747835e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004723059828393,285.087158203125,294.1499938964844,296.3349914550781,289.8299865722656,296.8837585449219,296.4597473144531,284.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075982427224,6.7525203206741935e-09,0.0010075914906337,-0.0167425889521837,0.0,0.0,0.0,-0.0081603312864899,60.0,11.215184211730955,0.0,-6.922039119672263e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.451001096749678e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.952396067092197e-05,299.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.350821397267282e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.952372056432068e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004720935830846,285.08416748046875,294.1499938964844,296.3166809082031,289.8128662109375,296.8787536621094,296.4422302246094,284.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699421906120051e-09,0.0010071373544633,-0.0166035033762455,0.0,0.0,0.0,-0.008134008385241,60.0,11.084139823913574,0.0,-6.915801264995025e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.446527110412716e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.947684884537011e-05,299.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.347341306740418e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.947660873876885e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004718701238743,285.0811767578125,294.1499938964844,296.29833984375,289.7959289550781,296.8736267089844,296.4247436523437,284.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066664544865,6.643562144859061e-09,0.0010066597023978,-0.0164571832865476,0.0,0.0,0.0,-0.0081063164398074,60.0,10.95639419555664,0.0,-6.909242245001225e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.44183484534733e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.942743054125458e-05,299.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.343691686401144e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.942719043465333e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0004716357798315,285.0781555175781,294.1499938964844,296.2799987792969,289.7792053222656,296.868408203125,296.4073181152344,284.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584984113544578e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772768706083,60.0,10.831992149353027,0.0,-6.90236703349001e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.436929394723848e-05,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.937577851815148e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.339876174228266e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.937553841155022e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004713907546829,285.0751342773437,294.1499938964844,296.2616577148437,289.7626953125,296.863037109375,296.3899230957031,284.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056417668238,6.523752205112032e-09,0.0010056352475658,-0.016143349930644,0.0,0.0,0.0,-0.0080469213426113,60.0,10.710951805114746,0.0,-6.89518415697421e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.431818034499884e-05,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.932194370776416e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.335899863392115e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.93217108771205e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004711354558821,285.0721130371094,294.1499938964844,296.24334716796875,289.7464294433594,296.8575744628906,296.37261962890625,284.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459951240600503e-09,0.0010050897253677,-0.0159762240946292,0.0,0.0,0.0,-0.0080152926966547,60.0,10.593132972717283,0.0,-6.887704273594863e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.426508040633053e-05,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.926602797349916e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.331770029850304e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.92657951428555e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.000470870261779,285.069091796875,294.1499938964844,296.2250061035156,289.7304077148437,296.8520202636719,296.3553466796875,284.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004529534839,6.393682916439047e-09,0.0010045231319963,-0.0158026348799467,0.0,0.0,0.0,-0.0079824402928352,60.0,10.47851276397705,0.0,-6.879938752035741e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.421010327059776e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.920813317876308e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.327493949560449e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.920790034811944e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004705956380348,285.0660705566406,294.1499938964844,296.2066650390625,289.71466064453125,296.8463439941406,296.338134765625,284.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039426852017,6.325069357160373e-09,0.0010039363987743,-0.0156229017302393,0.0,0.0,0.0,-0.0079484255984425,60.0,10.36696434020996,0.0,-6.871903934779766e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.415335080120713e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.91483684629202e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.323078898480162e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.914813563227654e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004703121667262,285.06304931640625,294.1499938964844,296.1883239746094,289.6991882324219,296.8405456542969,296.32098388671875,284.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033369762822,6.2542424572598065e-09,0.0010033306898549,-0.0154373683035373,0.0,0.0,0.0,-0.0079133138060569,60.0,10.258411407470703,0.0,-6.863614032681653e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.409493941348046e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.908685024129228e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.318535790545866e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.908662468660624e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004700204008258,285.0599975585937,294.1499938964844,296.1700134277344,289.6840515136719,296.8346252441406,296.3039245605469,284.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.181351430711857e-09,0.0010027074022218,-0.0152464257553219,0.0,0.0,0.0,-0.0078771784901618,60.0,10.152750015258787,0.0,-6.855088230395269e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.40349927986972e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.902373130898924e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.313873356906697e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.902349847834556e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004697210097219,285.0569763183594,294.1499938964844,296.15167236328125,289.6692199707031,296.82861328125,296.2868957519531,284.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020739864557,6.1065570378104894e-09,0.001002067932859,-0.015050496906042,0.0,0.0,0.0,-0.0078400997444987,60.0,10.049973487854004,0.0,-6.84634500203174e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.397366375196724e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.895914263324812e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.309102511499077e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.895891707856208e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004694146628025,285.0539245605469,294.1499938964844,296.1333312988281,289.6547546386719,296.822509765625,296.2699584960937,284.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014194995164,6.030030252901497e-09,0.001001413562335,-0.0148500269278883,0.0,0.0,0.0,-0.0078021623194217,60.0,9.949954986572266,0.0,-6.837404953330406e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.391108324052766e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.889323700917883e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.304234895855188e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.88930114544928e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004691020876634,285.0509033203125,294.1499938964844,296.114990234375,289.640625,296.8162841796875,296.2530822753906,284.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007517412304,5.951945603044351e-09,0.001000745804049,-0.0146454740315675,0.0,0.0,0.0,-0.0077634523622691,60.0,9.852706909179688,0.0,-6.82828940057334e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.384740405948833e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.882617450784892e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.299282151507214e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.882595622912048e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004687840119004,285.0478820800781,294.1499938964844,296.0966796875,289.6268920898437,296.8099670410156,296.2362976074219,284.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872496711134545e-09,0.0010000664042308,-0.0144373467192053,0.0,0.0,0.0,-0.0077240662649273,60.0,9.758108139038086,0.0,-6.819020370585349e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.378277172800152e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.875811520032585e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.294254464795813e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.87578896456398e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0004684611922129,285.0448608398437,294.1499938964844,296.0783386230469,289.6135559082031,296.80352783203125,296.21954345703125,284.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993826970458,5.7918621010344395e-09,0.000999376992695,-0.0142261097207665,0.0,0.0,0.0,-0.0076840920373797,60.0,9.666186332702637,0.0,-6.809619179648507e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.37173535930924e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.868922643363476e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,7.289166387636214e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.868900815490632e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.0004681344435084,285.04180908203125,294.1499938964844,296.0599975585937,289.6006164550781,296.7969970703125,296.2029113769531,284.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986847871914,5.710250938761874e-09,0.0009986790828406,-0.0140123143792152,0.0,0.0,0.0,-0.0076436339877545,60.0,9.576824188232422,0.0,-6.800111407301301e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
