time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129300,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.365130244987084e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.861966827884316e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,7.28402883396484e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,9.861945000011474e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0004678045224864,285.038818359375,294.1499938964844,296.0416564941406,289.5881042480469,296.7903747558594,296.1863098144531,284.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979801252484,5.627847077249726e-09,0.0009979744208976,-0.0137964384630322,0.0,0.0,0.0,-0.0076027824543416,60.0,9.490062713623049,0.0,-6.790517659283068e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,9.358477836940438e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.85496153589338e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,7.278854900505394e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.854939708020538e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.000467472244054,285.0357971191406,294.1499938964844,296.0233459472656,289.5760498046875,296.7836608886719,296.1698303222656,284.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972703410312,5.544857906158995e-09,0.0009972647530958,-0.0135790295898914,0.0,0.0,0.0,-0.007561641279608,60.0,9.405826568603516,0.0,-6.78086280458956e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.351794142276049e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.84792277449742e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,7.27365622879006e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.847901674220338e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0004671384231187,285.03277587890625,294.1499938964844,296.0050048828125,289.564453125,296.7768249511719,296.15338134765625,284.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996557297185,5.461479268831226e-09,0.0009965518256649,-0.0133605971932411,0.0,0.0,0.0,-0.0075203068554401,60.0,9.32408332824707,0.0,-6.771169580588321e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.345095895696431e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.840868733590467e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,7.268445915542543e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.840847633313388e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0004668038163799,285.02978515625,294.1499938964844,295.9866638183594,289.5533447265625,296.7698974609375,296.13702392578125,284.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377915446302951e-09,0.0009958372684195,-0.0131416767835617,0.0,0.0,0.0,-0.0074788806959986,60.0,9.244766235351562,0.0,-6.761461435189632e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.338396193925293e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.833813237491996e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,7.263234874699265e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,9.833792137214914e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0004664691805373,285.0267944335937,294.1499938964844,295.96832275390625,289.542724609375,296.76287841796875,296.1207580566406,284.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951278334483,5.294338745187588e-09,0.0009951225947588,-0.012922721914947,0.0,0.0,0.0,-0.0074374480172991,60.0,9.169812202453612,0.0,-6.751758974132829e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.331681940238924e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.826743189478292e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.258012192323804e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.826722089201212e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.000466133817099,285.0238037109375,294.1499938964844,295.95001220703125,289.5326232910156,296.7557678222656,296.1045227050781,284.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944115299731,5.210580855674607e-09,0.0009944064076989,-0.0127032911404967,0.0,0.0,0.0,-0.0073959254659712,60.0,9.105264663696287,0.0,-6.742042302221307e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.324697748525068e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.819387923926116e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,7.252579234773293e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.819366823649034e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,0.0004657849494833,285.0208435058594,294.1499938964844,295.9316711425781,289.5229797363281,296.7485656738281,296.0884094238281,284.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936664719134,5.123456769950962e-09,0.0009936613496392,-0.012475037947297,0.0,0.0,0.0,-0.0073527344502508,60.0,9.047149658203123,0.0,-6.731942647775213e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.317048534285276e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.811332711251453e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,7.246630411827937e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.811311610974371e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0004654028743971,285.01788330078125,294.1499938964844,295.913330078125,289.5137023925781,296.74127197265625,296.0723876953125,284.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992850633338,5.028052196820454e-09,0.0009928456274792,-0.0122250905260443,0.0,0.0,0.0,-0.0073054386302828,60.0,8.98875617980957,0.0,-6.720891576605936e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.308823791798204e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.802671411307529e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,7.240232662297785e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.802651038626208e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,0.0004649920738302,285.0149230957031,294.1499938964844,295.8949890136719,289.5047607421875,296.7338562011719,296.0564880371094,284.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919734438881,4.925476915218496e-09,0.0009919685544446,-0.0119563527405262,0.0,0.0,0.0,-0.0072545874863862,60.0,8.931665420532227,0.0,-6.709020539119592e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.300161036662756e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,9.793548815650864e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,7.23349439795129e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.793527715373784e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0004645593580789,285.0119934082031,294.1499938964844,295.8766784667969,289.4961853027344,296.72637939453125,296.040771484375,284.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910494554787,4.817439336335383e-09,0.0009910446824505,-0.0116733033210039,0.0,0.0,0.0,-0.0072010289877653,60.0,8.875755310058594,0.0,-6.696528487282194e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,9.291083551943302e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.783989662537353e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,7.226433808682486e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,9.783969289856032e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0004641059204004,285.0090637207031,294.1499938964844,295.8583374023437,289.4879455566406,296.71881103515625,296.0251770019531,284.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900814620777,4.704239664476972e-09,0.0009900766890496,-0.0113767255097627,0.0,0.0,0.0,-0.0071449107490479,60.0,8.820984840393066,0.0,-6.683451658773265e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,9.281740494770928e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.774150385055692e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,7.219167309813201e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.774130012374373e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,0.000463639240479,285.0061340332031,294.1499938964844,295.8399963378906,289.48004150390625,296.7111511230469,296.0097961425781,284.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890850633382,4.587731083915969e-09,0.0009890804067254,-0.0110714752227067,0.0,0.0,0.0,-0.0070871524512767,60.0,8.767355918884277,0.0,-6.670006058584478e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.272201714338736e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.76410519797355e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,7.211748015834019e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.764085552887992e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.0004631627816706,285.00323486328125,294.1499938964844,295.8216552734375,289.47247314453125,296.7033996582031,295.9945983886719,284.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880678262561,4.468786674038938e-09,0.0009880634024739,-0.0107598407194018,0.0,0.0,0.0,-0.0070281866937875,60.0,8.714900970458984,0.0,-6.656294004869778e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.262556704925372e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.753949416335672e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,7.204246503533795e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.753929043654352e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,0.0004626810550689,285.0003356933594,294.1499938964844,295.8033447265625,289.4652099609375,296.6955871582031,295.9796142578125,284.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870392968878,4.348522875119443e-09,0.0009870349895209,-0.0104447454214096,0.0,0.0,0.0,-0.0069685666821897,60.0,8.663626670837402,0.0,-6.642443395321608e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.252872405340896e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,9.743750706547873e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,7.196713704615831e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.743731061462312e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0004621973203029,284.9974670410156,294.1499938964844,295.7850036621094,289.4582824707031,296.6876525878906,295.9648132324219,284.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860065765678,4.2277665812662235e-09,0.0009860023856163,-0.0101283574476838,0.0,0.0,0.0,-0.0069087021984159,60.0,8.613622665405273,0.0,-6.628550863752025e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,9.243244858225808e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.733611659612508e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.189225289039314e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.733592014526948e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0004617164086084,284.9945983886719,294.1499938964844,295.76666259765625,289.4516296386719,296.6796569824219,295.9502258300781,284.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849797934293,4.107710616096938e-09,0.0009849757188931,-0.0098138013854622,0.0,0.0,0.0,-0.0068491850979626,60.0,8.56485652923584,0.0,-6.6147528343663e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,9.233708260580896e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,9.72356938291341e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,7.181807450251654e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,9.723549737827852e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0004612400662153,284.99176025390625,294.1499938964844,295.7483215332031,289.4452819824219,296.6716003417969,295.93585205078125,284.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839629055932,3.9887999569998556e-09,0.0009839588310569,-0.0095022423192858,0.0,0.0,0.0,-0.0067902356386184,60.0,8.517416000366211,0.0,-6.601101176784141e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,9.224349923897536e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,9.713714098325e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,7.174528582254425e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.713695180835202e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0004607726004905,284.9889221191406,294.1499938964844,295.7300109863281,289.439208984375,296.6634216308594,295.92169189453125,284.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829648770391,3.872104414881505e-09,0.0009829610353335,-0.0091964853927493,0.0,0.0,0.0,-0.006732384674251,60.0,8.471247673034668,0.0,-6.587717393813365e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.215196769218892e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,9.704074909677728e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,7.167409057728946e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.704055992187932e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0004603153793141,284.9861145019531,294.1499938964844,295.711669921875,289.43341064453125,296.6551818847656,295.90771484375,284.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819887345656,3.757965938433472e-09,0.00098198489286,-0.0088974256068468,0.0,0.0,0.0,-0.0066758012399077,60.0,8.426447868347168,0.0,-6.574639854761699e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,9.2062953626737e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,9.694702021079138e-05,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,7.160485984059051e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,9.69468237599358e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,0.0004598707892,284.9833068847656,294.1499938964844,295.6933288574219,289.42791748046875,296.6468811035156,295.8939514160156,284.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810394840314,3.6469729458588063e-09,0.0009810357587412,-0.0086066052317619,0.0,0.0,0.0,-0.0066207768395543,60.0,8.382926940917969,0.0,-6.56193535064631e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,9.1976675321348e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,9.685615805210546e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,7.153774640755728e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.685596887720747e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,0.0004594398196786,284.98052978515625,294.1499938964844,295.67498779296875,289.42266845703125,296.6384582519531,295.8804016113281,284.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801193373277,3.539383897077641e-09,0.0009801157284528,-0.0083247022703289,0.0,0.0,0.0,-0.006567439995706,60.0,8.34078598022461,0.0,-6.549632303176622e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,9.1893263743259e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,9.676831541582942e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,7.14728666935116e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,9.676813351688908e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0004590231692418,284.9777526855469,294.1499938964844,295.6566772460937,289.41766357421875,296.6299743652344,295.86700439453125,284.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792296914383,3.435366213722091e-09,0.000979226315394,-0.0080521535128355,0.0,0.0,0.0,-0.0065158740617334,60.0,8.299951553344727,0.0,-6.537748475921036e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,9.181272616842762e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,9.66835068538785e-05,299.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,7.14102279744111e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.668331767898052e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0004586208960972,284.9750061035156,294.1499938964844,295.6383361816406,289.4129333496094,296.6214294433594,295.85382080078125,284.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783707791939,3.334932996423845e-09,0.0009783674031496,-0.0077889966778457,0.0,0.0,0.0,-0.0064660846255719,60.0,8.26041030883789,0.0,-6.526283868879545e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.17349534574896e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,9.660160867497324e-05,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,7.134973566280678e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,9.660141950007528e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,0.0004582324181683,284.9722595214844,294.1499938964844,295.6199951171875,289.4084167480469,296.61279296875,295.8407897949219,284.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775412036105,3.237944801171011e-09,0.0009775380603969,-0.0075348643586039,0.0,0.0,0.0,-0.0064180032350122,60.0,8.222076416015625,0.0,-6.515222850111968e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.16597491595894e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.652241715230048e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,7.129124423954636e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,9.652222797740252e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0004578568041324,284.96954345703125,294.1499938964844,295.6016540527344,289.4041442871094,296.60406494140625,295.82794189453125,284.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767392184585,3.1441651504593437e-09,0.0009767360752448,-0.0072891376912593,0.0,0.0,0.0,-0.00637151254341,60.0,8.18504524230957,0.0,-6.504536287366136e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,9.158677130471916e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,9.644556121202186e-05,299.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,7.12344772182405e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.64453793130815e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,0.0004574922495521,284.96685791015625,294.1499938964844,295.5833435058594,289.40008544921875,296.59527587890625,295.8152770996094,284.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759608074091,3.053149733034388e-09,0.0009759577806107,-0.007050652988255,0.0,0.0,0.0,-0.006326391827315,60.0,8.14913272857666,0.0,-6.494173021565075e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.151566337095574e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.63706843322143e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,7.117917266441509e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.637050243327394e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,0.000457137095509,284.96417236328125,294.1499938964844,295.56500244140625,289.3962707519531,296.58642578125,295.80279541015625,284.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975202419795,2.964472445299292e-09,0.0009751994512043,-0.0068182935938239,0.0,0.0,0.0,-0.0062824306078255,60.0,8.114432334899902,0.0,-6.484084025260017e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,9.144589421339332e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.629720443626866e-05,299.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,7.11249012965709e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.62970225373283e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0004567885771393,284.9615173339844,294.1499938964844,295.5466613769531,289.39263916015625,296.5774841308594,295.7904663085937,284.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744581766426,2.877453386673778e-09,0.0009744553244672,-0.0065902788192033,0.0,0.0,0.0,-0.006239291280508,60.0,8.080742835998535,0.0,-6.47419113875003e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,9.137701272265986e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.622466313885524e-05,299.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,7.107132114470005e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,9.622448851587252e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0004564445116557,284.9588623046875,294.1499938964844,295.5283203125,289.38922119140625,296.5684509277344,295.7783203125,284.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737234795466,2.791547881741962e-09,0.0009737206855788,-0.0063651800155639,0.0,0.0,0.0,-0.0061967042274773,60.0,8.048149108886719,0.0,-6.4644325448171e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.130839316640048e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,9.61524128797464e-05,299.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,7.101795199560001e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.615223098080604e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,0.0004561017849482,284.95623779296875,294.1499938964844,295.510009765625,289.3860168457031,296.5593566894531,295.7663879394531,284.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729916928336,2.705976331895954e-09,0.0009729889570735,-0.0061409552581608,0.0,0.0,0.0,-0.0061542824842035,60.0,8.016444206237793,0.0,-6.45471942561926e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,9.123958443524316e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,9.607995161786675e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,7.09644373273477e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,9.60797697189264e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,0.0004557580978143,284.95361328125,294.1499938964844,295.4916687011719,289.3829650878906,296.5502014160156,295.7546691894531,284.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722577524371,2.6201625313859722e-09,0.0009722551330924,-0.005916095804423,0.0,0.0,0.0,-0.006111741065979,60.0,7.985702991485596,0.0,-6.444985700682082e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,9.117002628045157e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,9.600669727660716e-05,299.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,7.091033330652863e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.600652265362442e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0004554106562864,284.9510192871094,294.1499938964844,295.47332763671875,289.380126953125,296.5409545898437,295.7431945800781,284.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715158957988,2.5334156994460955e-09,0.0009715133346617,-0.0056887893006205,0.0,0.0,0.0,-0.0060687367804348,60.0,7.955782890319824,0.0,-6.435153210304635e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,9.10993039724417e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,9.593222057446836e-05,299.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,7.085531979100779e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,9.593204595148563e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0004550573648884,284.9484558105469,294.1499938964844,295.4549865722656,289.37744140625,296.5316467285156,295.73199462890625,284.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970761582721,2.445216251700799e-09,0.0009707591379992,-0.0054576764814555,0.0,0.0,0.0,-0.0060250121168792,60.0,7.9266252517700195,0.0,-6.425164400525318e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,9.10270755412057e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,9.58561577135697e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,7.079914212226868e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,9.585598309058696e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0004546965938061,284.9458923339844,294.1499938964844,295.4366760253906,289.3749389648437,296.52227783203125,295.7210388183594,284.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699912625364,2.355144079757565e-09,0.00096998893423,-0.0052216555923223,0.0,0.0,0.0,-0.0059803593903779,60.0,7.8981194496154785,0.0,-6.41497166498084e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.095312270801514e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,9.57782831392251e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,7.074161840137094e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,9.577810851624236e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0004543272079899,284.943359375,294.1499938964844,295.4183349609375,289.3725891113281,296.5128173828125,295.7104187011719,284.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692026069387,2.262925624663125e-09,0.00096920033684,-0.0049800095148384,0.0,0.0,0.0,-0.0059346426278352,60.0,7.870331287384033,0.0,-6.404543739790824e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.08773799892515e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,9.56985168159008e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,7.068271224852651e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,9.569834946887568e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0004539488872978,284.9408264160156,294.1499938964844,295.3999938964844,289.370361328125,296.5032958984375,295.7001647949219,284.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683948592282,2.168478063779844e-09,0.0009683927055448,-0.004732521250844,0.0,0.0,0.0,-0.0058878208510577,60.0,7.843101978302002,0.0,-6.393872808985179e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,9.079992742044853e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,9.56169533310458e-05,299.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,7.062246731948107e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.561678598402068e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0004535620100796,284.9383239746094,294.1499938964844,295.38165283203125,289.3683166503906,296.49371337890625,295.6903076171875,284.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675688925199,2.0718993187784918e-09,0.0009675667970441,-0.0044794478453695,0.0,0.0,0.0,-0.0058399424888193,60.0,7.816507816314697,0.0,-6.382970951790412e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.072101966012268e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,9.553386189509185e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,7.056109461700544e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.55336945480667e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,0.0004531678569037,284.93585205078125,294.1499938964844,295.36334228515625,289.3663635253906,296.48406982421875,295.6808776855469,284.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667274425737,1.973509355934766e-09,0.0009667254635132,-0.0042216274887323,0.0,0.0,0.0,-0.005791166331619,60.0,7.790419578552246,0.0,-6.371873695343312e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.06409986782819e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.544959902996196e-05,299.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,7.04988487996161e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,9.544943168293683e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.000452768174,284.93341064453125,294.1499938964844,295.3450012207031,289.3645935058594,296.4743347167969,295.6719970703125,284.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658741182647,1.8737333906670983e-09,0.0009658722556196,-0.0039601745083928,0.0,0.0,0.0,-0.0057417028583586,60.0,7.764999389648437,0.0,-6.360629356549907e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
