time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131640,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,9.056057024281472e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,9.536489233141764e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,7.043629011604935e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,9.536472498439252e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0004523663956206,284.93096923828125,294.1499938964844,295.32666015625,289.3629150390625,296.46453857421875,295.66357421875,284.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650163701735,1.773441726804492e-09,0.0009650146239437,-0.0036973694805055,0.0,0.0,0.0,-0.0056919837370514,60.0,7.740034580230713,0.0,-6.349337411393209e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,9.048008359968662e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,9.528013470117004e-05,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,7.037368777673692e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,9.527997463010252e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0004519643844105,284.92852783203125,294.1499938964844,295.3083190917969,289.361328125,296.4546813964844,295.65576171875,284.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641580982133,1.673087890452507e-09,0.0009641564683988,-0.0034344005398452,0.0,0.0,0.0,-0.0056422338820993,60.0,7.715672969818115,-0.0,-6.338049018950187e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,9.04005064512603e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,9.519633749732748e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,7.031179848127067e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.519617742625996e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0004515669133979,284.9261474609375,294.1499938964844,295.2900085449219,289.3598937988281,296.4447631835937,295.6485290527344,284.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633095469325,1.5738678138532691e-09,0.0009633079753257,-0.0031744018197059,0.0,0.0,0.0,-0.005593046080321,60.0,7.691905498504639,-0.0,-6.326897050712432e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,9.032221714733168e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,9.511389362160116e-05,299.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,7.025089871603996e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,9.511373355053364e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,0.0004511758452281,284.9237670898437,294.1499938964844,295.27166748046875,289.3585205078125,296.4347839355469,295.6418762207031,284.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962474674452,1.476250677256985e-09,0.0009624731610529,-0.0029186031315475,0.0,0.0,0.0,-0.0055446526966989,60.0,7.66867208480835,-0.0,-6.315935507927861e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,9.024617611430584e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,9.503381443209946e-05,299.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.019175245659426e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.503365436103196e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,0.0004507960111368,284.92138671875,294.1499938964844,295.2533264160156,289.3572692871094,296.4247436523437,295.6357421875,284.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616637835279,1.381434078240317e-09,0.000961662386544,-0.0026701421011239,0.0,0.0,0.0,-0.0054976479150354,60.0,7.645985603332519,-0.0,-6.305297262088061e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,9.017327829496936e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.495705307926984e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,7.013505819486454e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.495689300820231e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.000450431893114,284.9190673828125,294.1499938964844,295.2349853515625,289.3560791015625,296.41461181640625,295.63043212890625,284.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608863620087,1.290536455478275e-09,0.0009608850814402,-0.0024319502990692,0.0,0.0,0.0,-0.0054525858722627,60.0,7.624096870422363,-0.0,-6.295107368714525e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,9.010310895973817e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,9.488315845374018e-05,299.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,7.008047396084294e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,9.488299838267268e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0004500813956838,284.916748046875,294.1499938964844,295.2166748046875,289.35498046875,296.4044494628906,295.6256408691406,284.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096013804432,1.2030372253946098e-09,0.0009601368219591,-0.0022026635706424,0.0,0.0,0.0,-0.0054092085920274,60.0,7.602753162384033,-0.0,-6.28530614221745e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,9.004778257803991e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,9.48248925851658e-05,299.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,7.003744394751266e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.48247397900559e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0004498050548136,284.91455078125,294.1499938964844,295.1983337402344,289.3539428710937,296.3944702148437,295.6215515136719,284.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009335179929621,1.107966052238396e-09,0.0009335168870165,-0.0019793412648141,0.0,0.0,0.0,-0.0052323564887046,60.0,7.516613483428955,-0.0,-6.277582542679738e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,4.559355147648603e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,4.801232716999948e-05,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,3.546179141267203e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,4.801224713446573e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,0.0002277480816701,284.9125366210937,294.1499938964844,295.17999267578125,289.3529968261719,296.3848876953125,295.6178894042969,284.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000882712425664,1.0051723897674947e-09,0.0008827114361338,-0.0017599012935534,0.0,0.0,0.0,-0.004911464639008,60.0,7.313167572021484,-0.0,-1.609358157850238e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,9.003188461065292e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,9.480815060669556e-05,299.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,7.002507481956854e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.480799781158566e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0004497256595641,284.9181213378906,294.1499938964844,295.1616516113281,289.3520812988281,296.37530517578125,295.6135559082031,284.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006716714124195,8.259471995231132e-10,0.0006716705975122,-0.0014997572870925,0.0,0.0,0.0,-0.0037884865887463,60.0,6.579220771789551,-0.0,-6.275352859574923e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,9.002091246657073e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,9.479659638600424e-05,299.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,7.001654012128711e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,9.479644359089434e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0004496708570513,284.9179077148437,294.1499938964844,295.1433410644531,289.3512268066406,296.3678283691406,295.6104736328125,284.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000567106239032,7.076194075139597e-10,0.00056710554054,-0.0012932370882481,0.0,0.0,0.0,-0.0032093161717057,60.0,5.99663782119751,-0.0,-6.273818797808417e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,4.4289889046922326e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,4.663950312533416e-05,299.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,3.444782487349585e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,4.663942672777921e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0002212360559497,284.9183959960937,294.1499938964844,295.125,289.35040283203125,296.3607482910156,295.6077880859375,284.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004930489230901,6.114247996791278e-10,0.0004930483410134,-0.0011143975425511,0.0,0.0,0.0,-0.0027739875949919,60.0,5.3621602058410645,-0.0,-1.518637127162492e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,3.872923480230384e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,4.0783852455206215e-05,299.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,3.012285742443055e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,4.078378333360888e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0001934595929924,284.92303466796875,294.1499938964844,295.1066589355469,289.3496398925781,296.349853515625,295.5917663574219,284.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004127012507524,5.16185372223532e-10,0.0004127007268834,-0.0009443591115996,0.0,0.0,0.0,-0.0023246321361511,60.0,4.675917625427246,-0.0,-1.1612414141382033e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,3.253317117923871e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,3.425908289500512e-05,299.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,2.5303676011390053e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,3.425902468734421e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,0.0001625091244932,284.9259033203125,294.1499938964844,295.0883483886719,289.3489074707031,296.34356689453125,295.5907287597656,284.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463763277977,4.333040315440684e-10,0.0003463758912403,-0.0007927877013571,0.0,0.0,0.0,-0.0019510868005454,60.0,4.102273464202881,-0.0,-8.194025902241721e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,2.69484971795464e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,2.8378135539242063e-05,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,2.096002390317153e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,2.837809006450697e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,0.000134612651891,284.928955078125,294.1499938964844,295.07000732421875,289.3481750488281,296.3380432128906,295.5904235839844,284.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002872229670174,3.59229007651507e-10,0.0002872226177714,-0.0006571965641342,0.0,0.0,0.0,-0.0016178371151909,60.0,3.598911762237549,-0.0,-5.622293741680551e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,2.173738175770268e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,2.289056828885805e-05,299.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,1.690691897238139e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,2.289053009008057e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,0.0001085821932065,284.9317626953125,294.1499938964844,295.0516662597656,289.34747314453125,296.3336486816406,295.5906982421875,284.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002360843500355,2.9417332458869794e-10,0.0002360840589972,-0.0005373026942834,0.0,0.0,0.0,-0.0013291162904351,60.0,3.157056331634521,-0.0,-3.65812802272103e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.7781785572879016e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,1.8725122572504915e-05,299.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,1.3830331226927228e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,1.872509164968505e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,8.882326073944569e-05,284.9341125488281,294.1499938964844,295.0333251953125,289.3467712402344,296.330322265625,295.5911865234375,284.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001876391033874,2.351487615737113e-10,0.0001876388705568,-0.0004305712936911,0.0,0.0,0.0,-0.0010571995517238,60.0,2.7636940479278564,-0.0,-2.447908098446305e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,1.3883428437111434e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,1.4619955436501186e-05,299.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,1.0798264156619553e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,1.4619930880144238e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,6.935025885468349e-05,284.93572998046875,294.1499938964844,295.0150146484375,289.3460693359375,296.32794189453125,295.5916748046875,284.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001479433994973,1.8503963639115995e-10,0.0001479432103224,-0.0003385292366147,0.0,0.0,0.0,-0.0008333227597177,60.0,2.413116693496704,-0.0,-1.4922370006331676e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,1.0641563676472288e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,1.1206107046746183e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,8.276804692286532e-06,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,1.1206088856852148e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,5.31565528945066e-05,284.9369201660156,294.1499938964844,294.9966735839844,289.3453674316406,296.32635498046875,295.5920715332031,284.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001133978439611,1.4183189345207126e-10,0.0001133977057179,-0.0002594808174762,0.0,0.0,0.0,-0.0006387375178746,60.0,2.1003577709198,-0.0,-8.767085946104201e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,7.946488040033728e-06,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,8.368056114704814e-06,299.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,6.180626314744586e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,8.368042472284287e-06,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,3.969415774918161e-05,284.9376525878906,294.1499938964844,294.97833251953125,289.3446350097656,296.3254089355469,295.59234619140625,284.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.46790280775167e-05,1.0591190424680264e-10,8.467891893815249e-05,-0.0001937652705237,0.0,0.0,0.0,-0.0004769725492224,60.0,1.8297640085220337,-0.0,-4.888716098605528e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,5.671686267305631e-06,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,5.972573489998467e-06,299.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,4.411328518472146e-06,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,5.972563940304099e-06,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,2.8331107387202792e-05,284.9380798339844,294.1499938964844,294.9599914550781,289.34393310546875,296.3248291015625,295.592529296875,284.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.0438494983827695e-05,7.559312203975209e-11,6.0438418586272746e-05,-0.0001382972259307,0.0,0.0,0.0,-0.0003404326271265,60.0,1.5891739130020142,-0.0,-2.4903976103551884e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,3.832818038063124e-06,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,4.036151949549094e-06,299.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,2.981092393383733e-06,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,4.036145583086181e-06,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,1.9145625628880225e-05,284.93829345703125,294.1499938964844,294.9416809082031,289.3431701660156,296.3245849609375,295.5926208496094,284.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.084346073796041e-05,5.1084633051479145e-11,4.084340980625712e-05,-9.345908620161936e-05,0.0,0.0,0.0,-0.0002300593623658,60.0,1.3872482776641846,-0.0,-1.1373148256499376e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,2.364392912568292e-06,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,2.489825874363305e-06,299.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,1.8389794149697991e-06,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,2.489821781637147e-06,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,1.1810573596449103e-05,284.9383544921875,294.1499938964844,294.92333984375,289.3423767089844,296.3244934082031,295.5926513671875,284.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.519567351555452e-05,3.1513278098138635e-11,2.5195642592734657e-05,-5.765333116869442e-05,0.0,0.0,0.0,-0.0001419199106749,60.0,1.2128169536590576,-0.0,-4.3279636818827065e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,1.280201331610442e-06,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,1.3481170526574715e-06,299.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,9.957160500562168e-07,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,1.3481148926075548e-06,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,6.394839147105813e-06,284.9383239746094,294.1499938964844,294.9049987792969,289.341552734375,296.324462890625,295.5926818847656,284.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3642271369462833e-05,1.7062937868184136e-11,1.36422540890635e-05,-3.1216524803312495e-05,0.0,0.0,0.0,-7.68429454183206e-05,60.0,1.0656336545944214,-0.0,-1.2688225470292023e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,5.40216717581643e-07,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,5.688756345989532e-07,299.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,4.201702097361704e-07,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,5.688747251042514e-07,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,2.698481011975673e-06,284.9382629394531,294.1499938964844,294.8866577148437,289.3406982421875,296.3244934082031,295.5926818847656,284.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.7568267948227e-06,7.200269460522213e-12,5.756819518865086e-06,-1.3172829312679823e-05,0.0,0.0,0.0,-3.242651291657239e-05,60.0,0.9435915946960448,-0.0,-2.25933356225172e-12,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,1.4307207152342016e-07,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,1.5066216008108313e-07,299.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,1.112787160195694e-07,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,1.5066191849655297e-07,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,7.146711027417041e-07,284.9382629394531,294.1499938964844,294.86834716796875,289.3397827148437,296.3244934082031,295.5926818847656,284.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.524819367659802e-06,1.907100128858974e-12,1.5248174349835608e-06,-3.4889960716100177e-06,0.0,0.0,0.0,-8.588831406086683e-06,60.0,0.8563026785850525,-0.0,-1.584725596191425e-13,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,-1.6293540738843152e-08,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,-1.7157926635036347e-08,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,-1.2672803251234654e-08,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,-1.7157898213326916e-08,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,-8.138921003819632e-08,284.9382629394531,294.1499938964844,294.8500061035156,289.3388061523437,296.324462890625,295.5926818847656,284.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7359324999688397e-07,-2.171347953869307e-13,-1.7359302262320853e-07,3.972440651978104e-07,0.0,0.0,0.0,9.778159437701106e-07,60.0,0.7871860265731812,-0.0,-2.055300247282379e-15,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,-5.116514850689313e-13,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,-5.387949743480835e-13,299.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,-3.9795269401836374e-13,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,-5.38794106986346e-13,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,-2.5557923832852936e-12,284.9382629394531,294.1499938964844,294.8320617675781,289.3382568359375,296.324462890625,295.5926818847656,284.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,5.095085811590572e-12,-4.444817632990007e-17,-5.095041576141934e-12,1.3090036866947319e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.739278256893158,-0.0,-2.0267179690818932e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,5.116514850689313e-13,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,5.387949743480835e-13,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,3.9795269401836374e-13,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,5.38794106986346e-13,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,2.5557923832852936e-12,284.9382629394531,294.1499938964844,294.8148498535156,289.3385925292969,296.324462890625,295.5926818847656,284.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5931485691382816e-12,-1.2115890207944364e-18,2.593149870180889e-12,-8.328258221945717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7009662985801697,-0.0,-2.0267154052839512e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0,299.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0,284.9382629394531,294.1499938964844,294.7983703613281,289.33984375,296.324462890625,295.5926818847656,284.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.6065493079902025e-12,-7.767881078918072e-18,-2.606541501734561e-12,3.708656211992567e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6691637635231018,-0.0,-3.42544248274866e-37,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0,299.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0,284.9382629394531,294.1499938964844,294.7825927734375,289.3419494628906,296.324462890625,295.5926818847656,284.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.895686449551268e-14,-5.1081479937028164e-18,4.8961973798250513e-14,-6.283245408342242e-13,0.0,0.0,0.0,0.0,60.0,0.6403111815452576,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,2.558257425344657e-13,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,2.6939748717404177e-13,299.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,1.9897634700918185e-13,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,2.6939705349317293e-13,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,1.2778961916426468e-12,284.9382629394531,294.1499938964844,294.7674865722656,289.3448791503906,296.324462890625,295.5926818847656,284.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,6.7003330035436855e-15,-4.4897349464586776e-18,-6.6958428818902904e-15,-2.3098012218170094e-12,0.0,0.0,0.0,0.0,60.0,0.6144142746925354,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0,299.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0,284.9382629394531,294.1499938964844,294.7530212402344,289.3486022949219,296.324462890625,295.5926818847656,284.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.895686449551268e-14,-5.1081479937028164e-18,4.8961973798250513e-14,-6.283245408342242e-13,0.0,0.0,0.0,0.0,60.0,0.5902116298675537,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0,299.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0,284.9382629394531,294.1499938964844,294.7391967773437,289.3531188964844,296.324462890625,295.5926818847656,284.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.895686449551268e-14,-5.1081479937028164e-18,4.8961973798250513e-14,-6.283245408342242e-13,0.0,0.0,0.0,0.0,60.0,0.5674075484275818,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0,284.9382629394531,294.1499938964844,294.7259826660156,289.3583984375,296.324462890625,295.5926818847656,284.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.895686449551268e-14,-5.1081479937028164e-18,4.8961973798250513e-14,-6.283245408342242e-13,0.0,0.0,0.0,0.0,60.0,0.5456144213676453,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,2.558257425344657e-13,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,2.6939748717404177e-13,299.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,1.9897634700918185e-13,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,2.6939705349317293e-13,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,1.2778961916426468e-12,284.9382629394531,294.1499938964844,294.7133178710937,289.3644104003906,296.324462890625,295.5926818847656,284.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,6.7003330035436855e-15,-4.4897349464586776e-18,-6.6958428818902904e-15,-2.3098012218170094e-12,0.0,0.0,0.0,0.0,60.0,0.5251504778862,-0.0,-5.066237789690421e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,1.202380972564753e-09,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,1.266168170310777e-09,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,9.351888152764332e-10,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,1.2661661719093331e-09,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,6.0061120521481826e-09,284.9382629394531,294.1499938964844,294.70123291015625,289.3711242675781,296.324462890625,295.5926818847656,284.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.28096244722542e-08,1.6016324076999384e-14,1.2809608485042643e-08,-2.9311694405009813e-08,0.0,0.0,0.0,-7.214839570224285e-08,60.0,0.5055049657821655,-0.0,-1.1192535373521329e-17,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,3.0044173371379657e-08,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,3.163804151995464e-08,299.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,2.3367782375771643e-08,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,3.1637988229249465e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,1.5007613285433768e-07,284.9382629394531,294.1499938964844,294.68963623046875,289.3785095214844,296.324462890625,295.5926818847656,284.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.200949265647069e-07,4.003671038362716e-13,3.200945286607748e-07,-7.32491685084824e-07,0.0,0.0,0.0,-1.8030114006251097e-06,60.0,0.4876739084720611,-0.0,-6.9881924919868495e-15,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,1.9986742927358137e-07,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,2.1047056009138045e-07,299.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,1.554530513203645e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,2.104702190308672e-07,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,9.983742756958236e-07,284.938232421875,294.1499938964844,294.6785583496094,289.3865661621094,296.3244934082031,295.5926818847656,284.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1296345948940143e-06,2.6636704994476013e-12,2.1296320937835844e-06,-4.873218585998984e-06,0.0,0.0,0.0,-1.199563848786056e-05,60.0,0.4736449420452118,-0.0,-3.092633029007365e-13,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
