time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133980,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,6.635106615249242e-07,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,6.987104370637098e-07,299.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,5.16065881583927e-07,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,6.987092433519138e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,3.3143567179649835e-06,284.9382019042969,294.1499938964844,294.66796875,289.395263671875,296.3244934082031,295.5926818847656,284.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.070013907650719e-06,8.842895166116804e-12,7.070005267451052e-06,-1.6178135410882533e-05,0.0,0.0,0.0,-3.9823426050134e-05,60.0,0.4710364043712616,-0.0,-3.4083178987454055e-12,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,1.483944060964859e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,1.5626684444214334e-06,299.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,1.1541832236616756e-06,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,1.5626658296241658e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,7.412570994347334e-06,284.93804931640625,294.1499938964844,294.6578369140625,289.4045715332031,296.3245544433594,295.5926818847656,284.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.581227479618974e-05,1.977733601887799e-11,1.58122547873063e-05,-3.618272239691578e-05,0.0,0.0,0.0,-8.90661176526919e-05,60.0,0.4838906824588775,-0.0,-1.704823261727828e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,2.708628471737029e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,2.852323177648941e-06,299.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,2.106719193761819e-06,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,2.852318630175432e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,1.3530092473956756e-05,284.9380187988281,294.1499938964844,294.6481018066406,289.4144287109375,296.3244934082031,295.5926818847656,284.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.886221591325011e-05,3.609960594341821e-11,2.886217953346204e-05,-6.604433292523026e-05,0.0,0.0,0.0,-0.0001625727454666,60.0,0.5246937274932861,-0.0,-5.6799322190048684e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,4.361968876764877e-06,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,4.593374796968419e-06,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,3.392655571587966e-06,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,4.593367066263454e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,2.178883005399257e-05,284.9381408691406,294.1499938964844,294.6387939453125,289.4248962402344,296.3243103027344,295.5927429199219,284.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.64797776658088e-05,5.8134826813605045e-11,4.647971945814788e-05,-0.0001063578602042,0.0,0.0,0.0,-0.0002618074940983,60.0,0.5920222997665405,-0.0,-1.4730225372794334e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,6.402049166354118e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,6.741682682331884e-06,299.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,4.979390723747201e-06,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,6.741671768395463e-06,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,3.197940168320201e-05,284.9384155273437,294.1499938964844,294.6298522949219,289.43585205078125,296.32391357421875,295.5928649902344,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.821853457950056e-05,8.532469869537707e-11,6.82184545439668e-05,-0.0001561016106279,0.0,0.0,0.0,-0.0003842557780444,60.0,0.6878988742828369,-0.0,-3.173089291319542e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,8.784644705883693e-06,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,9.250677067029756e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,6.832528015365824e-06,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.250661605619824e-06,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,4.388090019347146e-05,284.93896484375,294.1499938964844,294.6212463378906,289.4473571777344,296.3231506347656,295.593017578125,284.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.360723197460176e-05,1.170796515292949e-10,9.360711555927992e-05,-0.0002141972508979,0.0,0.0,0.0,-0.0005272630951367,60.0,0.809880256652832,-0.0,-5.974377659256901e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,1.1485701179481111e-05,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,1.2095027159375604e-05,299.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,8.933358003559988e-06,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,1.2095007150492164e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,5.7373174058739096e-05,284.94000244140625,294.1499938964844,294.61297607421875,289.4593200683594,296.3217468261719,295.59326171875,284.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001223894796567,1.5307902168082419e-10,0.0001223893195856,-0.0002800581278279,0.0,0.0,0.0,-0.0006893853424116,60.0,0.965612530708313,-0.0,-1.0213141443671248e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,1.449180763302138e-05,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,1.526060987089295e-05,299.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,1.127144969359506e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,1.52605844050413e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,7.238922262331471e-05,284.9413757324219,294.1499938964844,294.60504150390625,289.4717712402344,296.3197631835937,295.593505859375,284.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001544221595395,1.9314398691516743e-10,0.0001544219558127,-0.0003533569106366,0.0,0.0,0.0,-0.0008698164019733,60.0,1.1413979530334473,-0.0,-1.625883316869192e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,1.7954565919353627e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,1.89070706255734e-05,299.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,1.3964717254566494e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,1.8907039702753536e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,8.968633483164012e-05,284.9432983398437,294.1499938964844,294.59735107421875,289.484619140625,296.31689453125,295.5936889648437,284.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001913208252517,2.3929502823705207e-10,0.0001913205924211,-0.0004377903242129,0.0,0.0,0.0,-0.0010776564013212,60.0,1.3461390733718872,-0.0,-2.495709638949961e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,2.216100438090507e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,2.3336662707151845e-05,299.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,1.7236403436982073e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,2.333662632736377e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0001106982599594,284.9457397460937,294.1499938964844,294.58990478515625,289.4979248046875,296.3129577636719,295.59356689453125,284.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002361439110245,2.95357710511368e-10,0.0002361436199862,-0.0005403569084592,0.0,0.0,0.0,-0.0013301324797794,60.0,1.5912971496582031,-0.0,-3.802096415483902e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,2.758700611593668e-05,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,2.905051769630517e-05,299.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,2.145664439012762e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,2.905047040258069e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001378021261189,284.94873046875,294.1499938964844,294.58270263671875,289.5115661621094,296.3077087402344,295.5928039550781,284.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002912875497713,3.6499531175238076e-10,0.0002912872005254,-0.0006682917010039,0.0,0.0,0.0,-0.0016411504475399,60.0,1.889271140098572,-0.0,-5.891871879271093e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,3.440487489569932e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,3.62300816050265e-05,299.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,2.675945142982528e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,3.623002339736559e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.000171858628164,284.9517517089844,294.1499938964844,294.5757141113281,289.5256042480469,296.3011474609375,295.5908203125,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003639846108853,4.5590972663767104e-10,0.000363984145224,-0.0008346101967617,0.0,0.0,0.0,-0.0020506265573203,60.0,2.2634923458099365,-0.0,-9.163978020865216e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,4.309903670218773e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,4.538547727861442e-05,299.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,3.352160274516791e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,4.538540088105947e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0002152875676983,284.95391845703125,294.1499938964844,294.56890869140625,289.5399780273437,296.29315185546875,295.5867614746094,284.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004592697659973,5.744298925414171e-10,0.0004592691839206,-0.0010509165003895,0.0,0.0,0.0,-0.0025869403034448,60.0,2.756420850753784,-0.0,-1.4380669099978153e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.001537546282634e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.479076106799766e-05,299.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,7.00122254784219e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.479060099693017e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0004496432084124,284.95489501953125,294.1499938964844,294.5622253417969,289.5546264648437,296.2843322753906,295.5805969238281,284.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006039080326445,7.374588162356587e-10,0.0006039072759449,-0.0013348835054785,0.0,0.0,0.0,-0.003407809883356,60.0,3.408691883087158,-0.0,-6.273026542658044e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,9.003136801766232e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.480759763391688e-05,299.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,7.002466736594215e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.4807444838807e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0004497231275308,284.9543151855469,294.1499938964844,294.5556945800781,289.569580078125,296.2733459472656,295.5731811523437,284.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007903180085122,9.43880973380828e-10,0.0007903170771896,-0.001691160025075,0.0,0.0,0.0,-0.0044382619671523,60.0,4.350578784942627,-0.0,-6.27525125196371e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.004031744552776e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.481702727498488e-05,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,7.003163045737892e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.481687447987495e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,0.0004497678601182,284.9520263671875,294.1499938964844,294.5492553710937,289.5848083496094,296.2593078613281,295.5639953613281,284.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348400101065,1.199794819051192e-09,0.0010348388459533,-0.0021194375585764,0.0,0.0,0.0,-0.0057832379825413,60.0,5.584441661834717,-0.0,-6.276492570123082e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,9.019611752592029e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,9.498109284322707e-05,299.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,7.015280425548553e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.49809400481172e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0004505461256485,284.94952392578125,294.1499938964844,294.5429077148437,289.6002502441406,296.24493408203125,295.5522766113281,284.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611229761503,1.318351205981116e-09,0.0009611216373741,-0.002504838630557,0.0,0.0,0.0,-0.0054663685150444,60.0,6.370754241943359,-0.0,-6.298224519696305e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.033742389874531e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,9.512988617643714e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,7.026270759524778e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.512973338132724e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,0.0004512519517447,284.9470520019531,294.1499938964844,294.53662109375,289.61590576171875,296.2303466796875,295.5362243652344,284.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626279934309,1.494341317354042e-09,0.0009626265382394,-0.0029660097789019,0.0,0.0,0.0,-0.0055536138825118,60.0,6.779980182647705,-0.0,-6.317966239066665e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.049253276316448e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,9.529323142487556e-05,299.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,7.038335024844855e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,9.529307862976566e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0004520268121268,284.944580078125,294.1499938964844,294.53033447265625,289.6317443847656,296.2157897949219,295.5155944824219,284.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642802760936,1.687541661965497e-09,0.0009642785880714,-0.0034722769632935,0.0,0.0,0.0,-0.0056493920274078,60.0,6.967566013336182,-0.0,-6.33967403018687e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.0659006673377e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,9.546852379571646e-05,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,7.051282591419294e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,9.546837827656418e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,0.0004528583376668,284.9421691894531,294.1499938964844,294.5240783691406,289.64776611328125,296.2012939453125,295.4912109375,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966053456068,1.894888468356725e-09,0.0009660515934228,-0.0040156110189855,0.0,0.0,0.0,-0.0057521825656294,60.0,7.094978332519531,-0.0,-6.363013227428382e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,9.084208431886508e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,9.566131484461948e-05,299.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,7.065521640470251e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,9.56611693254672e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,0.0004537728673312,284.93975830078125,294.1499938964844,294.5177917480469,289.66387939453125,296.18682861328125,295.4621276855469,284.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680037037469,2.1229347169082757e-09,0.0009680015500634,-0.004613182041794,0.0,0.0,0.0,-0.0058652344159781,60.0,7.182500839233398,-0.0,-6.388730611206483e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,9.101872274186462e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.584732470102608e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.079260103637353e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,9.58471791818738e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.000454655237263,284.9373474121094,294.1499938964844,294.511474609375,289.6801147460937,296.17242431640625,295.429443359375,284.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698854992166,2.3429571616162548e-09,0.0009698831709101,-0.0051897228695452,0.0,0.0,0.0,-0.0059743099845945,60.0,7.258040428161621,-0.0,-6.413593212073465e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.112995758187026e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.596446034265682e-05,299.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,7.087911944836378e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,9.596431482350454e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,0.0004552108875941,284.9349975585937,294.1499938964844,294.50506591796875,289.6964416503906,296.1580810546875,295.3934326171875,284.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710707236081,2.481487904049117e-09,0.0009710682788863,-0.0055527216754853,0.0,0.0,0.0,-0.0060429885052144,60.0,7.32227087020874,-0.0,-6.429271337538013e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.12325776880607e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,9.607252286514267e-05,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,7.095892942743376e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,9.60723773459904e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0004557234933599,284.9326477050781,294.1499938964844,294.4985656738281,289.7128295898437,296.1437683105469,295.3560485839844,284.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721636306494,2.609282345744645e-09,0.0009721610113047,-0.0058875866234302,0.0,0.0,0.0,-0.0061063417233526,60.0,7.381002902984619,-0.0,-6.443752198492804e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.132358536589892e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.616835450287908e-05,299.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,7.102970994310454e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,9.61682089837268e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,0.0004561781242955,284.9303283691406,294.1499938964844,294.4919738769531,289.7292175292969,296.1294860839844,295.3179016113281,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731330210343,2.722609471206283e-09,0.0009731302852742,-0.0061845406889915,0.0,0.0,0.0,-0.0061625237576663,60.0,7.43664026260376,-0.0,-6.45660662712544e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.139589383266866e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,9.624450467526911e-05,299.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,7.108595309546217e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.624435915611684e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0004565393319353,284.92803955078125,294.1499938964844,294.4851989746094,289.7456359863281,296.11529541015625,295.27935791015625,284.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739031083881,2.8126412310314204e-09,0.0009739002562128,-0.0064204516820609,0.0,0.0,0.0,-0.0062071569263935,60.0,7.489037036895752,-0.0,-6.466828494922083e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.144697105512024e-05,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,9.629828855395316e-05,299.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,7.112567982403561e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,9.629814303480087e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0004567944852169,284.92578125,294.1499938964844,294.478271484375,289.76202392578125,296.10113525390625,295.2409362792969,284.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744469425641,2.876217486402764e-09,0.0009744440903887,-0.0065870406106114,0.0,0.0,0.0,-0.0062386752106249,60.0,7.53791332244873,-0.0,-6.474051161831086e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.148157550953329e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.63347192737274e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,7.115258631529287e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.633458103053272e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,0.000456967332866,284.92352294921875,294.1499938964844,294.4711608886719,289.77838134765625,296.0870361328125,295.2030944824219,284.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974815164227,2.919266384182606e-09,0.0009748122538439,-0.0066998414695262,0.0,0.0,0.0,-0.0062600169330835,60.0,7.584421157836914,-0.0,-6.47894395910953e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.150100231636316e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.635517926653848e-05,299.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,7.116769847925752e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,9.63550410233438e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.0004570643941406,284.9212951660156,294.1499938964844,294.4638366699219,289.7946472167969,296.072998046875,295.1665344238281,284.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750217432156,2.943412624745178e-09,0.0009750188328325,-0.0067631117999553,0.0,0.0,0.0,-0.0062719876877963,60.0,7.6276535987854,-0.0,-6.481689496240507e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,9.151372796623036e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,9.63685815804638e-05,299.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,7.117759378161281e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,9.636843606131153e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0004571279860101,284.9190979003906,294.1499938964844,294.45623779296875,289.810791015625,296.0590209960937,295.1309509277344,284.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751569014042,2.9592055472704715e-09,0.0009751539328135,-0.0068044937215745,0.0,0.0,0.0,-0.0062798173166811,60.0,7.669126987457275,-0.0,-6.483485037733773e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,9.152639540843666e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,9.63819184107706e-05,299.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,7.118744542822242e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.638177289161832e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,0.0004571912577375,284.9169311523437,294.1499938964844,294.4483947753906,289.82684326171875,296.0450744628906,295.0966491699219,284.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752912446856,2.97492208645167e-09,0.0009752882760949,-0.0068456754088401,0.0,0.0,0.0,-0.006287608295679,60.0,7.708673477172852,-0.0,-6.485272763256944e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,9.154928557109088e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,9.640602365834638e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,7.120524969650432e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,9.640588541515172e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0004573056357912,284.914794921875,294.1499938964844,294.4402770996094,289.8427429199219,296.0311889648437,295.0633850097656,284.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755346109159,3.003387760713849e-09,0.0009755316423252,-0.0069202631711959,0.0,0.0,0.0,-0.0063017196953296,60.0,7.74717378616333,-0.0,-6.488510706503804e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.158420289168134e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,9.644278907217084e-05,299.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,7.123240357032046e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,9.644264355301856e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0004574800259433,284.9126892089844,294.1499938964844,294.4317932128906,289.8584289550781,296.0173645019531,295.0307922363281,284.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759060340002,3.046823238150864e-09,0.0009759029489941,-0.0070340768434107,0.0,0.0,0.0,-0.006323252338916,60.0,7.7851104736328125,-0.0,-6.49345324177375e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.1638503363356e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.649996354710312e-05,299.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,7.127463322831318e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.649982530390844e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,0.000457751302747,284.9105834960937,294.1499938964844,294.4230041503906,289.8739624023437,296.0035705566406,294.9986572265625,284.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764839778654,3.1144180567821422e-09,0.0009764808346517,-0.0072111934423446,0.0,0.0,0.0,-0.0063567613251507,60.0,7.822969436645508,-0.0,-6.501148419602032e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.171247074846178e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,9.657785994932055e-05,299.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,7.133216422516853e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,9.657772170612589e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.0004581208049785,284.90850830078125,294.1499938964844,294.4138488769531,289.88922119140625,295.98980712890625,294.9666748046875,284.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772715857252,3.206523047083465e-09,0.0009772683260962,-0.0074525321833789,0.0,0.0,0.0,-0.0064024212770164,60.0,7.861091136932373,-0.0,-6.511641004181001e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,9.180572669720276e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,9.667605627328156e-05,299.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,7.140469824662432e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.66759180300869e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0004585866408888,284.9064636230469,294.1499938964844,294.404296875,289.9042358398437,295.9760437011719,294.9345703125,284.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782646084204,3.322650377057812e-09,0.000978261232376,-0.0077568143606185,0.0,0.0,0.0,-0.0064599900506436,60.0,7.899639129638672,-0.0,-6.524882678604628e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.191156277665868e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,9.678751666797324e-05,299.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,7.148701843107119e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,9.678737842477858e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0004591153410729,284.9044494628906,294.1499938964844,294.3943176269531,289.9189758300781,295.9623107910156,294.9022827148437,284.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793918579816,3.4544658245039273e-09,0.000979388365522,-0.0081021999940276,0.0,0.0,0.0,-0.0065253362990915,60.0,7.938509464263916,-0.0,-6.539929842119818e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,9.202741057379173e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.690950537333264e-05,299.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,7.157711661420763e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,9.690936713013798e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0004596940125338,284.9024353027344,294.1499938964844,294.3838806152344,289.93341064453125,295.9486083984375,294.8697814941406,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806257439777,3.598745079713694e-09,0.0009806221351027,-0.0084802405908703,0.0,0.0,0.0,-0.006596861872822,60.0,7.977504253387451,-0.0,-6.556418696845867e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
