time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136260,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,9.214629244524986e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,9.703469550004228e-05,299.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.166957948356867e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.703455725684762e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,0.0004602878761943,284.90045166015625,294.1499938964844,294.3730163574219,289.947509765625,295.9349060058594,294.83709716796875,284.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818919934332,3.746808641125199e-09,0.0009818882681429,-0.0088681932538747,0.0,0.0,0.0,-0.006670263595879,60.0,8.016373634338379,-0.0,-6.573362298922802e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,9.22635881579481e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,9.715821215650068e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,7.17608054401353e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.7158073913306e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.000460873794509,284.89849853515625,294.1499938964844,294.36163330078125,289.96124267578125,295.92120361328125,294.8044128417969,284.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983141362667,3.892894895329846e-09,0.0009831374045461,-0.0092509603127837,0.0,0.0,0.0,-0.0067426851019263,60.0,8.054769515991211,-0.0,-6.59010126469184e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,9.237197082256898e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.727233555167912e-05,299.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,7.184510468505323e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.727220458444208e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.0004614151839632,284.89654541015625,294.1499938964844,294.3497619628906,289.9745788574219,295.9075012207031,294.7718505859375,284.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842958534136,4.027873146128513e-09,0.0009842917788773,-0.0096046198159456,0.0,0.0,0.0,-0.0068096001632511,60.0,8.092170715332031,-0.0,-6.605585411989523e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.246838453691451e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.737387154018506e-05,299.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,7.1920090704225e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.73737332969904e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,0.0004618968232534,284.8946228027344,294.1499938964844,294.3373107910156,289.98748779296875,295.893798828125,294.7395324707031,284.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853227529674,4.1479450985093536e-09,0.0009853186784312,-0.0099192205816507,0.0,0.0,0.0,-0.0068691256456077,60.0,8.128406524658203,-0.0,-6.619375625405155e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.255020268028602e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.74600261542946e-05,299.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,7.198372622951865e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.745989518705755e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,0.0004623055283445,284.8927307128906,294.1499938964844,294.3243408203125,289.9999694824219,295.88006591796875,294.7078857421875,284.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861941216513,4.249827156854735e-09,0.0009861899306997,-0.0101861581206321,0.0,0.0,0.0,-0.0069196331314742,60.0,8.162603378295898,-0.0,-6.63108750131869e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.261081140721215e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.752385085448624e-05,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,7.203086715890095e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,9.752371261129156e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,0.0004626082954928,284.890869140625,294.1499938964844,294.31072998046875,290.0119934082031,295.8663635253906,294.677001953125,284.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868396446108,4.325285907214038e-09,0.0009868353372439,-0.0103838639333844,0.0,0.0,0.0,-0.0069570420309901,60.0,8.194595336914062,-0.0,-6.639768912464207e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,9.265115659218282e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,9.756633517099544e-05,299.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,7.20622410881333e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,9.75662042037584e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0004628098395187,284.8890075683594,294.1499938964844,294.2965393066406,290.02349853515625,295.8526306152344,294.64697265625,284.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872692171484,4.3754964096365265e-09,0.0009872647933661,-0.0105154179036617,0.0,0.0,0.0,-0.0069819344207644,60.0,8.224316596984863,-0.0,-6.645548467076878e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.266721463063732e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.75832372205332e-05,299.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,7.207472663139924e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,9.758310625329614e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,0.0004628900496754,284.88720703125,294.1499938964844,294.2817077636719,290.03448486328125,295.8388977050781,294.6180114746094,284.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874398820102,4.3954417883185215e-09,0.0009874354582279,-0.0105676753446459,0.0,0.0,0.0,-0.0069918232038617,60.0,8.251382827758789,-0.0,-6.647844941198855e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,9.265961853088812e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,9.75752409431152e-05,299.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,7.206882582977414e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,9.757510997587816e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0004628521273843,284.8853759765625,294.1499938964844,294.2662048339844,290.044921875,295.8251342773437,294.590087890625,284.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873586241155,4.385921847926966e-09,0.0009873542003333,-0.0105427335947752,0.0,0.0,0.0,-0.0069871041923761,60.0,8.275724411010742,-0.0,-6.646749284300314e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,9.262507228413595e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,9.753886115504427e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,7.204194844234735e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.753873018780725e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0004626795707736,284.88360595703125,294.1499938964844,294.25,290.0548095703125,295.8113708496094,294.5634155273437,284.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986990169622,4.342818105129709e-09,0.000986985862255,-0.0104297995567321,0.0,0.0,0.0,-0.0069657368585467,60.0,8.296902656555176,-0.0,-6.641786853833764e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,9.256934572476894e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,9.74801805568859e-05,299.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,7.199860556283966e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,9.748004958964884e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0004624012217391,284.8818664550781,294.1499938964844,294.23193359375,290.0643615722656,295.7975769042969,294.5378112792969,284.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863959858193,4.2733305782860514e-09,0.0009863917948678,-0.0102477390319108,0.0,0.0,0.0,-0.0069312895648181,60.0,8.315339088439941,-0.0,-6.633791116428256e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,9.249646245734766e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,9.740342648001388e-05,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,7.194191857706755e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,9.740329551277682e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,0.0004620371619239,284.880126953125,294.1499938964844,294.2109375,290.0738525390625,295.7837219238281,294.51324462890625,284.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856190299615,4.18246104416653e-09,0.0009856148390099,-0.010009653866291,0.0,0.0,0.0,-0.0068862419575452,60.0,8.331250190734863,-0.0,-6.623341874956169e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.241040970664471e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,9.731280442792922e-05,299.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,7.187498704297468e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,9.731267346069215e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,0.000461607298348,284.87841796875,294.1499938964844,294.1871032714844,290.08331298828125,295.76983642578125,294.4894104003906,284.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847015608102,4.07518330192147e-09,0.0009846974862739,-0.0097285760566592,0.0,0.0,0.0,-0.0068330597132444,60.0,8.345245361328125,-0.0,-6.611017511204409e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,9.23108382266946e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,9.720795060275124e-05,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,7.179754175012931e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,9.720782691147178e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0004611099720932,284.8767395019531,294.1499938964844,294.1605224609375,290.0926513671875,295.7558288574219,294.4662475585937,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836403187364,3.9510723581770435e-09,0.0009836363606154,-0.0094033917412161,0.0,0.0,0.0,-0.006771532818675,60.0,8.357316970825195,-0.0,-6.59677255043789e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,9.220268111675978e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,9.70940527622588e-05,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,7.171341712819412e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,9.709392907097936e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0004605697176884,284.8750915527344,294.1499938964844,294.1312866210937,290.1018371582031,295.7417297363281,294.443603515625,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982487341389,3.8162553117615525e-09,0.0009824834996834,-0.0090501522645354,0.0,0.0,0.0,-0.0067046983167529,60.0,8.367958068847656,-0.0,-6.581316824849638e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.208732808474453e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.697258064989e-05,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,7.162369729485363e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.697246423456818e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0004599935200531,284.8734436035156,294.1499938964844,294.0995178222656,290.11090087890625,295.7274780273437,294.42138671875,284.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812577627599,3.6724774332697036e-09,0.0009812541538849,-0.0086734313517808,0.0,0.0,0.0,-0.0066334218718111,60.0,8.37718391418457,-0.0,-6.564853549662075e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.19691738090478e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.684815449872984e-05,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,7.153179467422888e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.684803808340804e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,0.0004594033234752,284.871826171875,294.1499938964844,294.0653076171875,290.1197509765625,295.71307373046875,294.3995056152344,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979998265393,3.525204128607129e-09,0.0009799946565181,-0.0082875480875372,0.0,0.0,0.0,-0.0065604117698967,60.0,8.385212898254395,-0.0,-6.548011555196355e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,9.18519144761376e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,9.672467422205956e-05,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.144059054553509e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.672455053078012e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,0.0004588175797834,284.8702392578125,294.1499938964844,294.0287780761719,290.12841796875,295.6985168457031,294.3778076171875,284.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787481976673,3.379046820128906e-09,0.0009787448216229,-0.0079045845195651,0.0,0.0,0.0,-0.0064879548735916,60.0,8.39249324798584,-0.0,-6.531318064162407e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,9.174108708975837e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,9.660796786192805e-05,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,7.135439227567986e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.660785144660622e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,0.0004582639958243,284.8686828613281,294.1499938964844,293.9900207519531,290.1368103027344,295.6838073730469,294.3562927246094,284.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775668149814,3.240911539137414e-09,0.0009775635553523,-0.0075426376424729,0.0,0.0,0.0,-0.0064194747246801,60.0,8.399084091186523,-0.0,-6.51556106845419e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.164008224615829e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.65016006375663e-05,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.127583376131952e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,9.650148422224448e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0004577594518195,284.8671264648437,294.1499938964844,293.9491271972656,290.1449279785156,295.6688842773437,294.3348083496094,284.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764899732545,3.115008029297428e-09,0.0009764868300408,-0.0072127380408346,0.0,0.0,0.0,-0.006357058417052,60.0,8.405442237854004,-0.0,-6.501215210619193e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,9.15534474188462e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,9.641037468099968e-05,299.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,7.120845111785457e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.641025098972024e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0004573267069645,284.8656311035156,294.1499938964844,293.9061889648437,290.1527404785156,295.6537475585937,294.3132019042969,284.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755662758834,3.00701397115688e-09,0.000975563249085,-0.0069297645241022,0.0,0.0,0.0,-0.0063035204075276,60.0,8.411791801452637,-0.0,-6.488922821290545e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,9.148359822575004e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.633681474952029e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,7.115412154234946e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.633669833419845e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,0.000456977810245,284.8641052246094,294.1499938964844,293.8613586425781,290.16021728515625,295.63836669921875,294.2913513183594,284.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748213924467,2.919933406175801e-09,0.0009748184820637,-0.0067015886306762,0.0,0.0,0.0,-0.0062603503465652,60.0,8.418437004089355,-0.0,-6.479019987182255e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,9.143329225480556e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,9.62838385021314e-05,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,7.111499144230038e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,9.628372208680958e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0004567265277728,284.8626403808594,294.1499938964844,293.8146667480469,290.1673583984375,295.6226806640625,294.2688903808594,284.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742848342284,2.8571993659909367e-09,0.000974281982053,-0.0065372074022889,0.0,0.0,0.0,-0.0062292497605085,60.0,8.425701141357422,-0.0,-6.471889690828905e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,9.139796020463108e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.624663653085008e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,7.108751015039161e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,9.624652011552826e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0004565500712487,284.8612060546875,294.1499938964844,293.76629638671875,290.1741027832031,295.6067810058594,294.2458190917969,284.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739078232087,2.8131312834744904e-09,0.0009739050292409,-0.00642173551023,0.0,0.0,0.0,-0.0062074027955532,60.0,8.43343448638916,-0.0,-6.466883917255474e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.137962479144336e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.622732613934204e-05,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.107324927346781e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,9.62272097240202e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,0.0004564584814943,284.8597717285156,294.1499938964844,293.7162780761719,290.18048095703125,295.5905456542969,294.2218017578125,284.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737119544297,2.790234931993041e-09,0.000973709160462,-0.0063617397099733,0.0,0.0,0.0,-0.0061960518360137,60.0,8.44173812866211,-0.0,-6.46428333084259e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,9.137070446740836e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,9.621793287806212e-05,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,7.106630800990388e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,9.62178164627403e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0004564139526337,284.8583679199219,294.1499938964844,293.6647644042969,290.1864013671875,295.5740661621094,294.1967468261719,284.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736163774505,2.779068530855966e-09,0.0009736135834828,-0.0063324808143079,0.0,0.0,0.0,-0.0061905155889689,60.0,8.450403213500977,-0.0,-6.463015722601996e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,9.136690641753376e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,9.621393110137431e-05,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,7.106335397111252e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,9.62138146860525e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0004563949769362,284.8569641113281,294.1499938964844,293.61181640625,290.1918640136719,295.55718994140625,294.1702880859375,284.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735754574649,2.7742841357536463e-09,0.0009735726634971,-0.006319944281131,0.0,0.0,0.0,-0.0061881435103714,60.0,8.45905590057373,-0.0,-6.462472157409138e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,9.136310836765917e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,9.620992932468651e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,7.106039993232116e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.620982018532231e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,0.0004563760303426,284.8556213378906,294.1499938964844,293.5575866699219,290.1968994140625,295.5400390625,294.1427917480469,284.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735345956869,2.7695068460786842e-09,0.0009735318017192,-0.0063074263744056,0.0,0.0,0.0,-0.0061857756227254,60.0,8.46741771697998,-0.0,-6.461930013301753e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,9.135176514973864e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,9.619798220228404e-05,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,7.105157419573516e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.61978657869622e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0004563193651847,284.8542785644531,294.1499938964844,293.50213623046875,290.2014465332031,295.5225524902344,294.1141052246094,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734133491292,2.755320860359234e-09,0.0009734106133691,-0.0062702544964849,0.0,0.0,0.0,-0.0061787432059645,60.0,8.474946022033691,-0.0,-6.460319212919785e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,9.132982813753188e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.6174881036859e-05,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,7.10345120751299e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,9.61747718974948e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.000456209789263,284.8529357910156,294.1499938964844,293.445556640625,290.2054748535156,295.5047912597656,294.0846252441406,284.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973179237917,2.7279403180813233e-09,0.000973176502157,-0.0061985086649656,0.0,0.0,0.0,-0.0061651696451008,60.0,8.481355667114258,-0.0,-6.457212009536306e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.12933683139272e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,9.613648580852896e-05,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,7.100615039234981e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.613637666916476e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,0.0004560276865959,284.85162353515625,294.1499938964844,293.38800048828125,290.2090148925781,295.48663330078125,294.0543518066406,284.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727904107421,2.682464028680442e-09,0.0009727877331897,-0.0060793464072048,0.0,0.0,0.0,-0.0061426255851984,60.0,8.485982894897461,-0.0,-6.45205133764648e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,9.124096686718984e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,9.6081304945983e-05,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,7.096539775375277e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,9.608119580661878e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0004557659267447,284.850341796875,294.1499938964844,293.3295288085937,290.2120361328125,295.4681091308594,294.0237731933594,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722317336127,2.6171265155028323e-09,0.0009722291142679,-0.0059081399813294,0.0,0.0,0.0,-0.0061102351173758,60.0,8.488662719726562,-0.0,-6.444641087455238e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,9.117570880334824e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,9.601258352631704e-05,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,7.091463339747861e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,9.601247438695282e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0004554399638436,284.8490905761719,294.1499938964844,293.2702941894531,290.21453857421875,295.4493408203125,293.9931640625,284.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715360938571,2.5357698163475102e-09,0.00097153353272,-0.0056949579156935,0.0,0.0,0.0,-0.0060699041932821,60.0,8.489765167236328,-0.0,-6.43542037437328e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.110088285524398e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,9.593378490535542e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,7.085643301252276e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,9.59336757659912e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,0.0004550662124529,284.84783935546875,294.1499938964844,293.2103271484375,290.2165222167969,295.4302673339844,293.9628601074219,284.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707383578643,2.4424910982645542e-09,0.0009707359131425,-0.0054505355656147,0.0,0.0,0.0,-0.006023661699146,60.0,8.48880386352539,-0.0,-6.424856024977998e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,9.102067997446284e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,9.584932558936998e-05,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,7.079405622789636e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,9.584921645000576e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,0.0004546655982267,284.8466186523437,294.1499938964844,293.1497497558594,290.2179260253906,295.4107971191406,293.9329833984375,284.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698835201561,2.342517069209293e-09,0.0009698811918497,-0.0051885675638914,0.0,0.0,0.0,-0.0059741009026765,60.0,8.48605728149414,-0.0,-6.413543474081962e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.087674698093906e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,9.569776011630891e-05,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,7.068210834404454e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,9.569765097694471e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.0004539466463029,284.8454284667969,294.1499938964844,293.0887145996094,290.2188415527344,295.3909606933594,293.9049072265625,284.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968349748291,2.1631416657896807e-09,0.0009683475946076,-0.0047185374423861,0.0,0.0,0.0,-0.0058851782232522,60.0,8.479991912841797,-0.0,-6.393270268745256e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,9.072149987332524e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,9.553427662467584e-05,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,7.056135655147955e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.553416748531164e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,0.0004531711456365,284.8442687988281,294.1499938964844,293.0272827148437,290.2191772460937,295.37078857421875,293.8795471191406,284.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666949626989,1.9696659858681187e-09,0.0009666930418461,-0.0042115561664104,0.0,0.0,0.0,-0.0057892631739377,60.0,8.47049617767334,-0.0,-6.371440264274497e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.057972783921286e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,9.53849812503904e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,7.04510894138366e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,9.53848721110262e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,0.0004524629912339,284.8431091308594,294.1499938964844,292.9655456542969,290.218994140625,295.3503112792969,293.856689453125,284.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651838918216,1.7929839835062467e-09,0.0009651820873841,-0.0037485777866095,0.0,0.0,0.0,-0.005701673682779,60.0,8.459393501281738,-0.0,-6.351537251703121e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,9.044407488545404e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,9.524213237455116e-05,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,7.034558075247332e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,9.524202323518692e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0004517853667493,284.84197998046875,294.1499938964844,292.90362548828125,290.21826171875,295.3295593261719,293.8360900878906,284.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637379553169,1.6239222189184943e-09,0.0009637363255023,-0.0033055651001632,0.0,0.0,0.0,-0.0056178616359829,60.0,8.44728946685791,-0.0,-6.332521707008709e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
