time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138600,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,9.031670924741776e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,9.510800009593368e-05,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,7.02465113135986e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,9.510789823252708e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,0.0004511491570156,284.8408508300781,294.1499938964844,292.8416442871094,290.2170104980469,295.3085021972656,293.8179626464844,284.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623803198337,1.4651851953928483e-09,0.0009623788646422,-0.0028896064031869,0.0,0.0,0.0,-0.0055391686037182,60.0,8.43447494506836,-0.0,-6.314693479225755e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,9.019963181344792e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,9.498471627011897e-05,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,7.01554527040571e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,9.498461440671235e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0004505643737502,284.8397521972656,294.1499938964844,292.7796630859375,290.2152404785156,295.2870788574219,293.8029479980469,284.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611324057914,1.319276798916746e-09,0.0009611310670152,-0.0025072623975574,0.0,0.0,0.0,-0.005466834641993,60.0,8.421103477478027,-0.0,-6.298328258935726e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.009357745526358e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,9.487303759669884e-05,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,7.00729651725851e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,9.487293573329224e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0004500345967244,284.83868408203125,294.1499938964844,292.7178039550781,290.2129821777344,295.265380859375,293.7901306152344,284.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600018383935,1.187094977872504e-09,0.0009600006742402,-0.0021608874667435,0.0,0.0,0.0,-0.0054013058543205,60.0,8.4075345993042,-0.0,-6.283521258865221e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,9.00187369552441e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,9.479422442382202e-05,299.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,7.001475751167163e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,9.479412256041542e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,0.000449660787126,284.8376770019531,294.1499938964844,292.6561584472656,290.210205078125,295.2439270019531,293.7802734375,284.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009166206000372,1.0511559400683268e-09,0.0009166195522993,-0.0018468843773007,0.0,0.0,0.0,-0.0051216990686953,60.0,8.2960786819458,-0.0,-6.273081254448698e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,9.002097795018926e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,9.47965745581314e-05,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,7.001649646554142e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.47964726947248e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,0.0004496719338931,284.8371276855469,294.1499938964844,292.5948486328125,290.2069396972656,295.2248229980469,293.7715148925781,284.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007159974775277,8.52935277961819e-10,0.0007159966044127,-0.0015263832174241,0.0,0.0,0.0,-0.0040235109627246,60.0,7.779812812805176,-0.0,-6.273388208910546e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.002741717267781e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,9.480335575062782e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,7.002150232437998e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,9.480325388722122e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0004497041227295,284.8380432128906,294.1499938964844,292.5339660644531,290.20318603515625,295.2095031738281,293.76348876953125,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005400441586971,6.84630130365349e-10,0.0005400434602051,-0.0012598601169884,0.0,0.0,0.0,-0.0030628805980086,60.0,6.803077220916748,-0.0,-6.274282782214868e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,4.396754957269877e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,4.63000251329504e-05,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,3.419706990825944e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,4.6299974201247096e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0002196263085352,284.8395690917969,294.1499938964844,292.4736328125,290.1990051269531,295.1970520019531,293.7562255859375,284.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004693333758041,5.868115438012467e-10,0.0004693327937275,-0.0010734043316915,0.0,0.0,0.0,-0.0026435002218931,60.0,5.806341648101807,-0.0,-1.4965076289286117e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,4.072254887432791e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,4.288287527742796e-05,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,3.167317481711507e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,4.288282798370346e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0002034169010585,284.83953857421875,294.1499938964844,292.4139099121094,290.19439697265625,295.1856689453125,293.75146484375,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00037604328827,4.847574008870481e-10,0.0003760427935048,-0.0008983926381915,0.0,0.0,0.0,-0.0021269924473017,60.0,5.1975812911987305,-0.0,-1.2837608309723691e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,3.2968400773825124e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,3.4717369999270886e-05,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,2.564215537859127e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,3.4717333619482815e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.0001646834571147,284.8419494628906,294.1499938964844,292.3549194335937,290.1893615722656,295.17626953125,293.74786376953125,284.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513003175612,4.39388359030346e-10,0.0003512998518999,-0.0008038594969548,0.0,0.0,0.0,-0.0019787766505032,60.0,4.552699565887451,-0.0,-8.414143159996001e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,2.9115290089976043e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,3.065985220018774e-05,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,2.26452830247581e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,3.065981945837848e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,0.0001454364391975,284.8453063964844,294.1499938964844,292.2967529296875,290.1839294433594,295.1683959960937,293.7453918457031,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003097960434388,3.875882392812001e-10,0.000309795665089,-0.0007091803709045,0.0,0.0,0.0,-0.0017450624145567,60.0,3.998109817504883,-0.0,-6.562304033508326e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,2.5768824343685992e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,2.7135858545079827e-05,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,2.004247107834089e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,2.713582944124937e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,0.0001287202030653,284.8485717773437,294.1499938964844,292.23956298828125,290.1781311035156,295.1615295410156,293.7437744140625,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002755643217824,3.4441735574652905e-10,0.0002755639725364,-0.0006299150991253,0.0,0.0,0.0,-0.0015520262531936,60.0,3.568198204040528,-0.0,-5.1404751566508375e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,2.2953403458814137e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,2.417107680230401e-05,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,1.7852691598818637e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,2.4171051336452365e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0001146566282841,284.8515625,294.1499938964844,292.1833801269531,290.1719970703125,295.1559143066406,293.742919921875,284.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002438576921122,3.0518551574765235e-10,0.0002438573865219,-0.0005584805039688,0.0,0.0,0.0,-0.0013736922992393,60.0,3.220733642578125,-0.0,-4.078572146681836e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,1.984678601729684e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,2.089965528284665e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,1.543642792967148e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,2.089963163598441e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,9.913848771248011e-05,284.8541564941406,294.1499938964844,292.1283569335937,290.16552734375,295.15093994140625,293.7424011230469,284.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002156509872293,2.686860456346807e-10,0.0002156507252948,-0.000490729464218,0.0,0.0,0.0,-0.0012140636099502,60.0,2.933234930038452,-0.0,-3.0492590674668918e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,1.734689431032166e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,1.826714469643776e-05,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.3492062862496825e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,1.8267124687554315e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,8.665105269756168e-05,284.8594055175781,294.1499938964844,292.0745849609375,290.1587829589844,295.14508056640625,293.74127197265625,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001849297841545,2.3127884329898757e-10,0.0001849295513238,-0.0004231065977364,0.0,0.0,0.0,-0.0010416434379294,60.0,2.730324506759644,-0.0,-2.329471504580738e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,1.4616508451581469e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,1.5391911801998504e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,1.1368424566171598e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,1.539189543109387e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,7.301225559785962e-05,284.8612976074219,294.1499938964844,292.02215576171875,290.1517944335937,295.14208984375,293.74139404296875,284.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155974732479,1.9502872927734671e-10,0.0001559745433041,-0.0003567594394553,0.0,0.0,0.0,-0.0008785266545601,60.0,2.42605209350586,-0.0,-1.65386926376243e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,1.2360376786091363e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,1.301609336223919e-05,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,9.61365094553912e-06,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,1.3016079719818665e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,6.174244481371716e-05,284.8627624511719,294.1499938964844,291.9711608886719,290.14453125,295.1400451660156,293.7416687011719,284.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001260612189071,1.5907775097190324e-10,0.000126061058836,-0.0002921571140177,0.0,0.0,0.0,-0.0007109297439455,60.0,2.1511619091033936,-0.0,-1.182707376479186e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,9.575919648341367e-06,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,1.0083920642500743e-05,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,7.447956249961862e-06,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.0083910638059024e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,4.783354961546138e-05,284.8636474609375,294.1499938964844,291.9217529296875,290.1370849609375,295.1386413574219,293.7419128417969,284.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020384370349,1.2762420287248943e-10,0.0001020383060676,-0.0002334879536647,0.0,0.0,0.0,-0.0005747532122768,60.0,1.903313398361206,-0.0,-7.09863556824785e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,7.406877557514235e-06,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,7.799811100994702e-06,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,5.760919066233328e-06,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,7.799802915542386e-06,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,3.699876833707094e-05,284.86431884765625,294.1499938964844,291.8739624023437,290.12945556640625,295.1377258300781,293.7421264648437,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.892580470070243e-05,9.871610473499716e-11,7.892570283729583e-05,-0.0001806007348932,0.0,0.0,0.0,-0.0004445663653314,60.0,1.6744292974472046,-0.0,-4.2470188477139454e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,5.560142199101392e-06,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,5.855107247043634e-06,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,4.324565907154465e-06,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,5.855100880580721e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,2.777397276076954e-05,284.86474609375,294.1499938964844,291.82794189453125,290.1217041015625,295.1371459960937,293.7423095703125,284.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.924758079345338e-05,7.410361213544546e-11,5.924750439589843e-05,-0.0001355722779408,0.0,0.0,0.0,-0.0003337245434522,60.0,1.4650160074234009,-0.0,-2.393236719910874e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,4.0589675336377695e-06,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,4.27429540650337e-06,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,3.1569829843647312e-06,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,4.274290859029861e-06,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,2.02753199118888e-05,284.8649597167969,294.1499938964844,291.7837829589844,290.11383056640625,295.1368408203125,293.74237060546875,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.325152622186579e-05,5.409662648392376e-11,4.325147165218368e-05,-9.896950359689072e-05,0.0,0.0,0.0,-0.0002436233771732,60.0,1.2846053838729858,-0.0,-1.27539603878013e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,2.83998247141426e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,2.9906429972470505e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,2.2088809146225685e-06,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,2.9906398140155943e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,1.418625470250845e-05,284.8650817871094,294.1499938964844,291.7415771484375,290.1058654785156,295.1366882324219,293.742431640625,284.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0262326617958024e-05,3.785043806159294e-11,3.026228841918055e-05,-6.924716581124812e-05,0.0,0.0,0.0,-0.0001704589521978,60.0,1.124688744544983,-0.0,-6.243745104272945e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,1.9316598809382413e-06,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,2.034134240602725e-06,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,1.5024060076029857e-06,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,2.034132194239646e-06,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,9.649010280554648e-06,284.8650817871094,294.1499938964844,291.7014465332031,290.09783935546875,295.1366271972656,293.7424621582031,284.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.058351128653157e-05,2.5744656406700983e-11,2.0583485820679925e-05,-4.709974382421933e-05,0.0,0.0,0.0,-0.0001159409439424,60.0,0.9912865161895752,-0.0,-2.888518937926854e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,1.2398895705700852e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,1.305665591644356e-06,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.643609928389196e-07,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,1.3056642274023034e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,6.193485205585603e-06,284.86505126953125,294.1499938964844,291.6634826660156,290.0898132324219,295.1365966796875,293.7424621582031,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3212135854701046e-05,1.6524982771048968e-11,1.3212119483796414e-05,-3.023234057764057e-05,0.0,0.0,0.0,-7.442013884428889e-05,60.0,0.876481831073761,-0.0,-1.1900902138761715e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,7.505210533054196e-07,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,7.90336059708352e-07,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,5.837400749442168e-07,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,7.903352070570691e-07,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,3.74899605048995e-06,284.8650207519531,294.1499938964844,291.6278076171875,290.0818176269531,295.1365966796875,293.7424621582031,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.997416105354205e-06,1.0002725210622732e-11,7.997406100912485e-06,-1.8299926523468457e-05,0.0,0.0,0.0,-4.504712705966085e-05,60.0,0.7885209918022156,-0.0,-4.3605332018803455e-12,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,4.194924088096741e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,4.417464367634239e-07,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,3.262726977482089e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,4.417459535943636e-07,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,2.0954448700649664e-06,284.8649597167969,294.1499938964844,291.5944519042969,290.0738220214844,295.1366271972656,293.7424621582031,284.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.470086878427537e-06,5.5909257258568434e-12,4.470080966711976e-06,-1.0228553037450183e-05,0.0,0.0,0.0,-2.5178698706440628e-05,60.0,0.7136740684509277,-0.0,-1.3622665278809065e-12,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.158927685513845e-07,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,2.273458505896997e-07,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.6791702250884557e-07,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.273456090051696e-07,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.0784256119222846e-06,284.8649597167969,294.1499938964844,291.5635986328125,290.0659484863281,295.1366271972656,293.7424621582031,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.300602091054316e-06,2.877446544924389e-12,2.3005993625702104e-06,-5.264251285552746e-06,0.0,0.0,0.0,-1.2958626030012964e-05,60.0,0.6585593223571777,-0.0,-3.608195285522561e-13,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,9.166429748574957e-08,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,9.652707433360774e-08,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,7.12946288672356e-08,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,9.65269677521974e-08,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,4.578806738209096e-07,284.8649597167969,294.1499938964844,291.53533935546875,290.0581359863281,295.1366271972656,293.7424621582031,284.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-9.768053814696032e-07,1.2216925604838225e-12,9.768041309143882e-07,-2.2351243842422264e-06,0.0,0.0,0.0,-5.50205004401505e-06,60.0,0.6125808358192444,-0.0,-6.504504915369122e-14,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.9443503635206983e-08,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,3.100547729673053e-08,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,2.2900561447158907e-08,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,3.1005445322307423e-08,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.470759229960095e-07,284.8649597167969,294.1499938964844,291.5097351074219,290.05047607421875,295.1366271972656,293.7424621582031,284.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.137299984246056e-07,3.923699744019099e-13,3.137296005206736e-07,-7.178952614594891e-07,0.0,0.0,0.0,-1.7671409295871854e-06,60.0,0.5753119587898254,-0.0,-6.711086933842026e-15,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,4.132753694818803e-09,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,4.35199565274047e-09,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,3.2143721018229603e-09,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,4.351991211848372e-09,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,2.0643895481953223e-08,284.8649597167969,294.1499938964844,291.4869079589844,290.0429992675781,295.1366271972656,293.7424621582031,284.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.40292176051571e-08,5.5106110240276194e-14,4.402916431445193e-08,-1.0075400780351629e-07,0.0,0.0,0.0,-2.4800829123705626e-07,60.0,0.5436217784881592,-0.0,-1.3221871963240328e-16,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,5.40834543816259e-10,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,5.695257598858915e-10,299.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,4.2065018135417616e-10,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,5.695251492632281e-10,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,2.701571855112661e-09,284.8649597167969,294.1499938964844,291.4669494628906,290.0356750488281,295.1366271972656,293.7424621582031,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.809761116637446e-09,7.257676447672279e-15,5.809753567120879e-09,-1.326361065423498e-08,0.0,0.0,0.0,-3.272725734859705e-08,60.0,0.5176002383232117,-0.0,-2.2643457154985843e-18,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,7.061037865518927e-11,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,7.435625032359283e-11,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,5.491932256185272e-11,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,7.435616705686597e-11,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,3.5271233156386467e-10,284.8649597167969,294.1499938964844,291.45001220703125,290.028564453125,295.1366271972656,293.7424621582031,284.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.26634696857075e-10,9.179168994452765e-16,7.266337531675047e-10,-1.679392624964748e-09,0.0,0.0,0.0,-4.103640094399452e-09,60.0,0.4941008687019348,-0.0,-3.8596767600781385e-20,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-1.253590026922824e-11,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-1.3200928197787398e-11,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-9.750169421840482e-12,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-1.3200914319999587e-11,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-6.26192153685423e-11,284.8649597167969,294.1499938964844,291.4346618652344,290.0213623046875,295.1366271972656,293.7424621582031,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3148244992766678e-10,-1.9418125760175406e-16,-1.3148225563863747e-10,3.016538130395929e-10,0.0,0.0,0.0,7.42147676646709e-10,60.0,0.4735926687717438,-0.0,-1.216534890388843e-21,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-1.023338857229772e-12,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-1.0776268115700316e-12,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-7.959322220404963e-13,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-1.077625618947642e-12,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-5.111772984067731e-12,284.8649597167969,294.1499938964844,291.4195251464844,290.013671875,295.1366271972656,293.7424621582031,284.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,9.178230224449193e-12,-9.179905681506304e-18,-9.178220683470071e-12,2.2149304959584448e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.4543109834194183,-0.0,-8.106861621135805e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,5.11669428614886e-13,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,5.388134057850158e-13,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,3.979661110202482e-13,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,5.388128094738209e-13,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,2.5558864920338653e-12,284.8649597167969,294.1499938964844,291.40460205078125,290.0055236816406,295.1366271972656,293.7424621582031,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.545655096968357e-12,2.509772064399447e-18,-1.5456575906333536e-12,-9.504969511117678e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4365052878856659,-0.0,-2.0264984685350155e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,5.11669428614886e-13,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,5.388134057850158e-13,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,3.979661110202482e-13,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,5.388128094738209e-13,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,2.5558864920338653e-12,284.8649597167969,294.1499938964844,291.3898620605469,289.9969787597656,295.1366271972656,293.7424621582031,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.545655096968357e-12,2.509772064399447e-18,-1.5456575906333536e-12,-9.504969511117678e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4195804893970489,-0.0,-2.0267154052839512e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.3753356933594,289.988037109375,295.1366271972656,293.7424621582031,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891358810360155e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4036337435245514,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.3609924316406,289.97869873046875,295.1366271972656,293.7424621582031,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683739646623718e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3884811401367187,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.3468933105469,289.9690246582031,295.1366271972656,293.7424621582031,284.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9323288548998026e-12,5.9739980591217785e-18,3.932322783367637e-12,-4.580028630657429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3740590214729309,-0.0,-5.066233845385895e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
