time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140880,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.3329772949219,289.95904541015625,295.1366271972656,293.7424621582031,284.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142653874968285e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.3602240979671478,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.3192749023437,289.94873046875,295.1366271972656,293.7424621582031,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142653874968285e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.3471197485923767,-0.0,-5.066229408043303e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.3057861328125,289.93817138671875,295.1366271972656,293.7424621582031,284.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142653874968285e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3345393538475036,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.29254150390625,289.9273376464844,295.1366271972656,293.7424621582031,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142653874968285e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.3225743770599365,-0.0,-5.066217082091659e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.27947998046875,289.916259765625,295.1366271972656,293.7424621582031,284.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142653874968285e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3110774457454681,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.26666259765625,289.90496826171875,295.1366271972656,293.7424621582031,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683739646623718e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3001129627227783,-0.0,-7.707246483015503e-37,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.2540588378906,289.8935241699219,295.1366271972656,293.7424621582031,284.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4343407104405737e-12,1.2729457631160166e-18,-1.4343420114831806e-12,2.4124563024335854e-12,0.0,0.0,0.0,0.0,60.0,0.2895726561546325,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,5.11669428614886e-13,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,5.388134057850158e-13,299.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,3.979661110202482e-13,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,5.388128094738209e-13,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,2.5558864920338653e-12,284.8649597167969,294.1499938964844,291.2416687011719,289.88189697265625,295.1366271972656,293.7424621582031,284.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,1.545655096968357e-12,2.509772271194599e-18,-1.5456575906333536e-12,-9.504969511117678e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2794941067695617,-0.0,-2.0267154052839512e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.2295227050781,289.8701171875,295.1366271972656,293.7424621582031,284.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913590171553082e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2698201537132263,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.21759033203125,289.85821533203125,295.1366271972656,293.7424621582031,284.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.6837386126479605e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2605291903018951,-0.0,-8.562651081838367e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.2059020996094,289.8462219238281,295.1366271972656,293.7424621582031,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.6837386126479605e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2515998482704162,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.1944274902344,289.83416748046875,295.1366271972656,293.7424621582031,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678848331273e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.24301777780056,-0.0,-8.690784692377456e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.1831970214844,289.822021484375,295.1366271972656,293.7424621582031,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678848331273e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.2347772568464279,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.1722106933594,289.80987548828125,295.1366271972656,293.7424621582031,284.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683737578672187e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2268325388431549,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.16143798828125,289.7977294921875,295.1366271972656,293.7424621582031,284.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683737578672187e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2192206084728241,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.15093994140625,289.7855834960937,295.1366271972656,293.7424621582031,284.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142658010871352e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.2118536680936813,-0.0,-5.065664386419938e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.1406555175781,289.7734680175781,295.1366271972656,293.7424621582031,284.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142658010871352e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.2048001289367675,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.1306457519531,289.76141357421875,295.1366271972656,293.7424621582031,284.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913590171553082e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1979618966579437,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.120849609375,289.7494506835937,295.1366271972656,293.7424621582031,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913590171553082e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.191371276974678,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.111328125,289.7375793457031,295.1366271972656,293.7424621582031,284.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891358810360155e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.185014396905899,-0.0,-5.065664386419938e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.10205078125,289.725830078125,295.1366271972656,293.7424621582031,284.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891358810360155e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1788997650146484,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.093017578125,289.7142333984375,295.1366271972656,293.7424621582031,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678434740967e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.1729789972305297,-0.0,-1.5543447924907872e-33,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.0842590332031,289.7027893066406,295.1366271972656,293.7424621582031,284.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142653874968285e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.1672652512788772,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.07574462890625,289.6915588378906,295.1366271972656,293.7424621582031,284.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678434740967e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.1617466211318969,-0.0,-1.663948880167689e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.0675048828125,289.6805419921875,295.1366271972656,293.7424621582031,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678434740967e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.1564148813486099,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.0595092773437,289.66973876953125,295.1366271972656,293.7424621582031,284.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678434740967e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.1512665748596191,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.0517578125,289.6592102050781,295.1366271972656,293.7424621582031,284.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678434740967e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.1462892889976501,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.0443115234375,289.6489562988281,295.1366271972656,293.7424621582031,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4343407104405737e-12,1.27294565971844e-18,-1.4343420114831806e-12,2.4124563024335854e-12,0.0,0.0,0.0,0.0,60.0,0.1414851695299148,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.037109375,289.6390075683594,295.1366271972656,293.7424621582031,284.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678434740967e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.1368442475795745,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.0301818847656,289.62939453125,295.1366271972656,293.7424621582031,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.201161120376273e-12,-1.4996082694535429e-19,-4.201161120376273e-12,3.386483801715024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1323593258857727,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.0235290527344,289.6200866699219,295.1366271972656,293.7424621582031,284.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,4.201161120376273e-12,-1.4996082694535429e-19,-4.201161120376273e-12,3.386483801715024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1279997378587722,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.01715087890625,289.6111755371094,295.1366271972656,293.7424621582031,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678434740967e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.1238109171390533,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,291.01104736328125,289.6026611328125,295.1366271972656,293.7424621582031,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142655942919817e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.1197351366281509,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,291.0052185058594,289.59454345703125,295.1366271972656,293.7424621582031,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683741197587367e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.115821972489357,-0.0,-1.541164929424177e-33,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.9996643066406,289.5868530273437,295.1366271972656,293.7424621582031,284.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683741197587367e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1120128408074379,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.9944152832031,289.57965087890625,295.1366271972656,293.7424621582031,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891358810360155e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1083558350801467,-0.0,-5.067343181033862e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.9894104003906,289.5729064941406,295.1366271972656,293.7424621582031,284.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891358810360155e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1047943234443664,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.9847106933594,289.566650390625,295.1366271972656,293.7424621582031,284.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,4.201161120376273e-12,-1.499610466652045e-19,-4.201161120376273e-12,3.386483801715024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1013759896159172,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.9803161621094,289.5609130859375,295.1366271972656,293.7424621582031,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683741197587367e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0980696603655815,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-5.11669428614886e-13,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-5.388134057850158e-13,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-3.979661110202482e-13,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-5.388128094738209e-13,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-2.5558864920338653e-12,284.8649597167969,294.1499938964844,290.9761962890625,289.55572509765625,295.1366271972656,293.7424621582031,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.987986156583912e-12,5.3555850118776404e-18,3.987980518732615e-12,-2.8985518412544264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0948718562722206,-0.0,-2.026714616423046e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
