time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143280,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.9723815917969,289.5511169433594,295.1366271972656,293.7424621582031,284.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142653874968285e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0917550399899482,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.9688415527344,289.5470886230469,295.1366271972656,293.7424621582031,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,4.201161120376273e-12,-1.4996099496641621e-19,-4.201161120376273e-12,3.386483801715024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0887660086154937,-0.0,-5.0684653356715385e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.9656066894531,289.5436706542969,295.1366271972656,293.7424621582031,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4343407104405737e-12,1.27294565971844e-18,-1.4343420114831806e-12,2.4124563024335854e-12,0.0,0.0,0.0,0.0,60.0,0.0858518928289413,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.9626770019531,289.5408630371094,295.1366271972656,293.7424621582031,284.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9323288548998026e-12,5.9739980591217785e-18,3.932322783367637e-12,-4.580028630657429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0830563381314277,-0.0,-5.066229408043303e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.96002197265625,289.5387268066406,295.1366271972656,293.7424621582031,284.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142653874968285e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0803299397230148,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95770263671875,289.5372619628906,295.1366271972656,293.7424621582031,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678434740967e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.077715203166008,-0.0,-8.43561833137285e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.9556579589844,289.5364990234375,295.1366271972656,293.7424621582031,284.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678434740967e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0751644521951675,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.9539489746094,289.5364685058594,295.1366271972656,293.7424621582031,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932678434740967e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0727185755968093,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.9525146484375,289.53717041015625,295.1366271972656,293.7424621582031,284.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913586035650016e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0703515335917472,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.951416015625,289.53863525390625,295.1366271972656,293.7424621582031,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.6837427485510165e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0680613964796066,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.9506225585937,289.5408630371094,295.1366271972656,293.7424621582031,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.6837427485510165e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.065825805068016,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.9501647949219,289.5439147949219,295.1366271972656,293.7424621582031,284.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.314265180701676e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0636848807334899,-0.0,-5.067343181033862e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5477905273437,295.1366271972656,293.7424621582031,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.314265180701676e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0615950338542461,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-5.11669428614886e-13,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-5.388134057850158e-13,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-3.979661110202482e-13,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-5.388128094738209e-13,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-2.5558864920338653e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.5521850585937,295.1366271972656,293.7424621582031,284.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.987986156583912e-12,5.3555850118776404e-18,3.987980518732615e-12,-2.8985518412544264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0595912747085094,-0.0,-2.0263783644621963e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-5.11669428614886e-13,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-5.388134057850158e-13,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-3.979661110202482e-13,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-5.388128094738209e-13,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-2.5558864920338653e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.55670166015625,295.1366271972656,293.7424621582031,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.987986156583912e-12,5.3555850118776404e-18,3.987980518732615e-12,-2.8985518412544264e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0576372183859348,-0.0,-2.0267154052839512e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.5613708496094,295.1366271972656,293.7424621582031,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142649739065226e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0557799637317657,-0.0,-5.065663400343807e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.566162109375,295.1366271972656,293.7424621582031,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.93267802115066e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0539687015116214,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.5710754394531,295.1366271972656,293.7424621582031,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913583967698484e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0522335767745971,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5761108398437,295.1366271972656,293.7424621582031,285.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.93267802115066e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0505553372204303,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.581298828125,295.1366271972656,293.7424621582031,285.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.6837427485510165e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0489307790994644,-0.0,-1.564933057855819e-33,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5865478515625,295.1366271972656,293.7424621582031,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.6837427485510165e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0473438799381256,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.5919494628906,295.1366271972656,293.7424621582031,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913586035650016e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0458247438073158,-0.0,-5.066226942852974e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.597412109375,295.1366271972656,293.7424621582031,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913586035650016e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0443394854664802,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6029968261719,295.1366271972656,293.7424621582031,285.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913583967698484e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0429184362292289,-0.0,-5.066224970700711e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6086730957031,295.1366271972656,293.7424621582031,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,4.201161120376273e-12,-1.4996138270732837e-19,-4.201161120376273e-12,3.386483801715024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0415280051529407,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6144104003906,295.1366271972656,293.7424621582031,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913583967698484e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0401986204087734,-0.0,-5.0662259567768405e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6202392578125,295.1366271972656,293.7424621582031,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,6.85666714378419e-12,-2.8096941060310666e-18,-6.856664541698976e-12,7.723464229281163e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0388967767357826,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6261291503906,295.1366271972656,293.7424621582031,285.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913583967698484e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0376531891524791,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6321105957031,295.1366271972656,293.7424621582031,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891358189974696e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0364509783685207,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6381225585937,295.1366271972656,293.7424621582031,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891357983179542e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0352865532040596,-0.0,-5.066226449814908e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6441955566406,295.1366271972656,293.7424621582031,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.201161120376273e-12,-1.4996170582475513e-19,-4.201161120376273e-12,3.386483801715024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0341444425284862,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6503295898437,295.1366271972656,293.7424621582031,285.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.314264560316217e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0330560356378555,-0.0,-5.065664386419938e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.6565246582031,295.1366271972656,293.7424621582031,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932677607560354e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0319867022335529,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6627502441406,295.1366271972656,293.7424621582031,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891357983179542e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0309691652655601,-0.0,-5.065663893381872e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,5.11669428614886e-13,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,5.388134057850158e-13,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,3.979661110202482e-13,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,5.388128094738209e-13,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,2.5558864920338653e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.66900634765625,295.1366271972656,293.7424621582031,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,4.256818422060382e-12,4.6845135434408e-19,-4.256818855741251e-12,1.7050071207322381e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0299678780138492,-0.0,-2.0267154052839512e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.6752624511719,295.1366271972656,293.7424621582031,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932677607560354e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0290157310664653,-0.0,-4.2512130382193067e-39,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.6815795898437,295.1366271972656,293.7424621582031,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932677607560354e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0280776396393775,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.6878967285156,295.1366271972656,293.7424621582031,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683748435417735e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0271875914186239,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6942443847656,295.1366271972656,293.7424621582031,285.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891357983179542e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0263277664780616,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
