time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145620,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7005615234375,295.1366271972656,293.7424621582031,285.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683753605296555e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0254937950521707,-0.0,-1.198753803382383e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.7069091796875,295.1366271972656,293.7424621582031,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,4.0898469506889246e-12,-1.386788459472582e-18,-4.0898452159654486e-12,6.749436946840159e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0246699955314397,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.7132568359375,295.1366271972656,293.7424621582031,285.00390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913573627940827e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0238901544362306,-0.0,-5.066787034095681e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.7195739746094,295.1366271972656,293.7424621582031,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913573627940827e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0231183916330337,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.72589111328125,295.1366271972656,293.7424621582031,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142639399307573e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0223883744329214,-0.0,-5.065100843910771e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.732177734375,295.1366271972656,293.7424621582031,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142639399307573e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0216651614755392,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.7384338378906,295.1366271972656,293.7424621582031,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.314263319545297e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0209816545248031,-0.0,-5.066224477662645e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7446594238281,295.1366271972656,293.7424621582031,285.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683761877102689e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0203039366751909,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7508544921875,295.1366271972656,293.7424621582031,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683759809151149e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0196632966399192,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.75701904296875,295.1366271972656,293.7424621582031,285.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913569492037764e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0190436858683824,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.7631225585937,295.1366271972656,293.7424621582031,285.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891356742408624e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0184411294758319,-0.0,-5.0662259567768405e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7691650390625,295.1366271972656,293.7424621582031,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0178451910614967,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.775146484375,295.1366271972656,293.7424621582031,285.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.314263526340451e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.017281262204051,-0.0,-5.065661428191544e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.78106689453125,295.1366271972656,293.7424621582031,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.4343407104405737e-12,1.2729436951644852e-18,-1.4343420114831806e-12,2.4124563024335854e-12,0.0,0.0,0.0,0.0,60.0,0.0167229101061821,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.78692626953125,295.1366271972656,293.7424621582031,285.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913571559989296e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0161941088736057,-0.0,-5.066225463738777e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.792724609375,295.1366271972656,293.7424621582031,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,4.201161120376273e-12,-1.499626105535501e-19,-4.201161120376273e-12,3.386483801715024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.015670845285058,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.7984313964844,295.1366271972656,293.7424621582031,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142637331356042e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0151745779439806,-0.0,-5.065663893381872e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8040466308594,295.1366271972656,293.7424621582031,285.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.9323288548998026e-12,5.973996404760554e-18,3.932322783367637e-12,-4.580028630657429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0146841434761881,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.8095703125,295.1366271972656,293.7424621582031,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.9326767803797415e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0142186945304274,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8149719238281,295.1366271972656,293.7424621582031,285.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913569492037764e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0137671129778027,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8203125,295.1366271972656,293.7424621582031,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913569492037764e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0133366221562027,-0.0,-5.066606089125546e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8255310058594,295.1366271972656,293.7424621582031,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913569492037764e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0129102151840925,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.83062744140625,295.1366271972656,293.7424621582031,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0124958977103233,-0.0,-6.8529408385003e-39,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.8356018066406,295.1366271972656,293.7424621582031,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0120884720236063,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.8404846191406,295.1366271972656,293.7424621582031,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0117021547630429,-0.0,-2.027133492515695e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.84521484375,295.1366271972656,293.7424621582031,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0113223511725664,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.84979248046875,295.1366271972656,293.7424621582031,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.6837592921632695e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0109611190855503,-0.0,-6.185152055326309e-39,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.854248046875,295.1366271972656,293.7424621582031,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.6837592921632695e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0106061361730098,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.85858154296875,295.1366271972656,293.7424621582031,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.9326767803797415e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0102676637470722,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.8627319335937,295.1366271972656,293.7424621582031,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.876671553215694e-12,6.592409038414385e-18,3.876665048002659e-12,-6.261505203219997e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.009947370737791,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.8667297363281,295.1366271972656,293.7424621582031,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0096264779567718,-0.0,-7.901891135530792e-35,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.8705749511719,295.1366271972656,293.7424621582031,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,6.85666714378419e-12,-2.809695967187445e-18,-6.856664541698976e-12,7.723464229281163e-12,0.0,0.0,0.0,0.0,60.0,0.0093126781284809,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.874267578125,295.1366271972656,293.7424621582031,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913565356134698e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,0.0,60.0,0.0090139368548989,-0.0,-3.7861274844556875e-34,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.87774658203125,295.1366271972656,293.7424621582031,285.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.314263319545297e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0087215546518564,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8807678222656,295.1366271972656,293.7424621582031,285.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913565356134698e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.008440813049674,-0.0,-5.066787527133747e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8829650878906,295.1366271972656,293.7424621582031,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913565356134698e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081702219322323,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8843994140625,295.1366271972656,293.7424621582031,285.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,4.201161120376273e-12,-1.4996325678840366e-19,-4.201161120376273e-12,3.386483801715024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0079045575112104,-0.0,-5.067906230504963e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.88507080078125,295.1366271972656,293.7424621582031,285.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.314263112750144e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0076454188674688,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8850402832031,295.1366271972656,293.7424621582031,285.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.314262905954992e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0073975520208477,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8843078613281,295.1366271972656,293.7424621582031,285.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142624923646854e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0071576433256268,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
