time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148020,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.88287353515625,295.1366271972656,293.7424621582031,285.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675539608824e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0069255218841135,-0.0,-1.5184450113456822e-33,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.8808288574219,295.1366271972656,293.7424621582031,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675539608824e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.006699020974338,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.878173828125,295.1366271972656,293.7424621582031,285.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.6837691149330455e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0064820335246622,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.8749084472656,295.1366271972656,293.7424621582031,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.6837691149330455e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0062704435549676,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.87109375,295.1366271972656,293.7424621582031,285.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675539608824e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0060673947446048,-0.0,-8.563695329453981e-38,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8667297363281,295.1366271972656,293.7424621582031,285.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768226146514516e-12,3.3142624923646854e-18,1.2768193620449342e-12,-2.430477965154748e-13,0.0,0.0,0.0,0.0,60.0,0.0058694723993539,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.86187744140625,295.1366271972656,293.7424621582031,285.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683771182884572e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0056795193813741,-0.0,-1.3870483630133623e-32,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.85650634765625,295.1366271972656,293.7424621582031,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675539608824e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0054944134317338,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.8507080078125,295.1366271972656,293.7424621582031,285.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675539608824e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0053166928701102,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.844482421875,295.1366271972656,293.7424621582031,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,4.201161120376273e-12,-1.4996394179734843e-19,-4.201161120376273e-12,3.386483801715024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051447399891912,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,5.11669428614886e-13,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,5.388134057850158e-13,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,3.979661110202482e-13,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,5.388128094738209e-13,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,2.5558864920338653e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.8378295898437,295.1366271972656,293.7424621582031,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,4.256818422060382e-12,4.6844918299497225e-19,-4.256818855741251e-12,1.7050071207322381e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.004978388082236,-0.0,-2.0268262402411348e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.830810546875,295.1366271972656,293.7424621582031,285.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675539608824e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0048163994215428,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.82342529296875,295.1366271972656,293.7424621582031,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1655082281236684e-12,4.5510885868529615e-18,1.165503674474544e-12,-3.606001131375991e-12,0.0,0.0,0.0,0.0,60.0,0.0046608392149209,-0.0,-5.066784075867286e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.81573486328125,295.1366271972656,293.7424621582031,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675539608824e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0045094997622072,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.8077392578125,295.1366271972656,293.7424621582031,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683770665896689e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0043640946969389,-0.0,-1.5624733359267233e-33,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7994689941406,295.1366271972656,293.7424621582031,285.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,6.745352974096841e-12,-4.0465228888563335e-18,-6.74534907096902e-12,1.1086417374406299e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0042225043289363,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.7909545898437,295.1366271972656,293.7424621582031,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.9323288548998026e-12,5.9739951639896346e-18,3.932322783367637e-12,-4.580028630657429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040866751223802,-0.0,-5.066224477662645e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7822265625,295.1366271972656,293.7424621582031,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675539608824e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0039541916921734,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.7732849121094,295.1366271972656,293.7424621582031,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1655082281236684e-12,4.5510885868529615e-18,1.165503674474544e-12,-3.606001131375991e-12,0.0,0.0,0.0,0.0,60.0,0.0038347584195435,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7641906738281,295.1366271972656,293.7424621582031,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675539608824e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.003723104018718,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.75494384765625,295.1366271972656,293.7424621582031,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913559152280108e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036055194213986,-0.0,-5.066562208737693e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.74560546875,295.1366271972656,293.7424621582031,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,4.201161120376273e-12,-1.4996379962568065e-19,-4.201161120376273e-12,3.386483801715024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034876111894845,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7361755371094,295.1366271972656,293.7424621582031,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675953199129e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0033765123225748,-0.0,-6.943779439720383e-36,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7266845703125,295.1366271972656,293.7424621582031,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675953199129e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0032661745790392,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7171325683594,295.1366271972656,293.7424621582031,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675953199129e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0031688748858869,-0.0,-6.032945661782848e-36,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.7076110839844,295.1366271972656,293.7424621582031,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675953199129e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0030710422433912,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.6980895996094,295.1366271972656,293.7424621582031,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675953199129e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0029807824175804,-0.0,-7.372328634597941e-35,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.6886291503906,295.1366271972656,293.7424621582031,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932675953199129e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0028905286453664,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6792297363281,295.1366271972656,293.7424621582031,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913565356134698e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027927728369832,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6699523925781,295.1366271972656,293.7424621582031,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1655082281236684e-12,4.551089000443267e-18,1.165503674474544e-12,-3.606001131375991e-12,0.0,0.0,0.0,0.0,60.0,0.0027065179310739,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6607971191406,295.1366271972656,293.7424621582031,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.9323288548998026e-12,5.9739955775799424e-18,3.932322783367637e-12,-4.580028630657429e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026275976561009,-0.0,-5.066927549944423e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6517639160156,295.1366271972656,293.7424621582031,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1655082281236684e-12,4.551089000443267e-18,1.165503674474544e-12,-3.606001131375991e-12,0.0,0.0,0.0,0.0,60.0,0.0025457516312599,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.6429443359375,295.1366271972656,293.7424621582031,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683763945054212e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024543029721826,-0.0,-1.518322300379047e-39,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.63433837890625,295.1366271972656,293.7424621582031,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,6.80101027578095e-12,-3.428109221226736e-18,-6.801006806333998e-12,9.4049412355246e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0023666806519031,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.6259460449219,295.1366271972656,293.7424621582031,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891356742408624e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022866018116474,-0.0,-5.066225463738777e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.6178283691406,295.1366271972656,293.7424621582031,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0022096324246376,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.6100158691406,295.1366271972656,293.7424621582031,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0021373296622186,-0.0,-1.5553582890263868e-33,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.6025085449219,295.1366271972656,293.7424621582031,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0020672192331403,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.5953369140625,295.1366271972656,293.7424621582031,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.891356742408624e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020001321099698,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.58856201171875,295.1366271972656,293.7424621582031,285.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683760843126915e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019353184616193,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
