time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150420,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5821533203125,295.1366271972656,293.7424621582031,285.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0018726588459685,-0.0,-1.39389782165881e-32,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5762023925781,295.1366271972656,293.7424621582031,285.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0018117444124072,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.5706787109375,295.1366271972656,293.7424621582031,285.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,1.4899979037044653e-12,1.8913565356134698e-18,-1.4899997468481585e-12,7.309796214508002e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017530982149764,-0.0,-5.067347125338388e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5656433105469,295.1366271972656,293.7424621582031,285.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683762911078447e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016960030188784,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5611267089844,295.1366271972656,293.7424621582031,285.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0016410963144153,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5571594238281,295.1366271972656,293.7424621582031,285.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0015876217512413,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5537414550781,295.1366271972656,293.7424621582031,285.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683762911078447e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015362057602033,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5509033203125,295.1366271972656,293.7424621582031,285.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683762911078447e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014860878000035,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5486755371094,295.1366271972656,293.7424621582031,285.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0014379346976056,-0.0,-1.401298464324817e-45,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,-2.55834714307443e-13,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,-2.694067028925079e-13,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,-1.989830555101241e-13,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,-2.694064047369105e-13,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,-1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.547119140625,295.1366271972656,293.7424621582031,285.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.034189649004816e-12,-2.005202437294909e-18,-4.034187480600471e-12,8.430913953083596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0013913292204961,-0.0,-5.066788513209878e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.54620361328125,295.1366271972656,293.7424621582031,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,4.145503818692165e-12,-7.683761877102689e-19,-4.145503385011296e-12,5.067960374277591e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0013462119968608,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0,284.8649597167969,294.1499938964844,290.95001220703125,289.5459899902344,295.1366271972656,293.7424621582031,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.22116542138756e-12,3.932676366789435e-18,1.221161518259739e-12,-1.9245243419729885e-12,0.0,0.0,0.0,0.0,60.0,0.0013021961785852,-0.0,-0.0,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.55834714307443e-13,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.694067028925079e-13,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,1.989830555101241e-13,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.694064047369105e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.2779432460169329e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.5465087890625,295.1366271972656,293.7424621582031,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1655082281236684e-12,4.551089414033573e-18,1.165503674474544e-12,-3.606001131375991e-12,0.0,0.0,0.0,0.0,60.0,0.0012599743204191,-0.0,-5.066225463738777e-25,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,7.675041158172746e-13,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,8.082200815724694e-13,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,5.969491394253179e-13,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,8.082192142107314e-13,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,3.833829521210364e-12,284.8649597167969,294.1499938964844,290.95001220703125,289.5477905273437,295.1366271972656,293.7424621582031,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.365206105252153e-12,1.1107381265362057e-17,6.365194829549559e-12,-1.564291578215471e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0012187869288027,-0.0,-4.560109464673664e-24,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,2.6448192524952674e-09,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.7851263517675307e-09,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,2.057086723183943e-09,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,2.7851234651876662e-09,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.3211376881372416e-08,284.8649597167969,294.1499938964844,290.9482727050781,289.5486755371094,295.1366271972656,293.7424621582031,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.8180627609231124e-08,3.525022816502042e-14,2.8180592082094336e-08,-6.44856896769852e-08,0.0,0.0,0.0,-1.58746843226254e-07,60.0,0.0012827279279008,-0.0,-5.415091888836338e-17,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,1.2678912142405352e-08,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,1.3351526995108998e-08,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.861400585009504e-09,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,1.3351512784254282e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,6.333358726351436e-08,284.8649597167969,294.1499938964844,290.9432067871094,289.54803466796875,295.1366271972656,293.7424621582031,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3509607299511117e-07,1.6900741331600524e-13,1.350959166757093e-07,-3.09135771203728e-07,0.0,0.0,0.0,-7.609633030369878e-07,60.0,0.0016400582389906,-0.0,-1.2444510652271246e-15,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,3.854482244491919e-08,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,4.0589622329889614e-08,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,2.997938253201937e-08,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,4.058957969732546e-08,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,1.9253876359925925e-07,284.8649597167969,294.1499938964844,290.93487548828125,289.5459289550781,295.1366271972656,293.7424621582031,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.107004656361825e-07,5.136908151452679e-13,4.106999540454126e-07,-9.397950293532632e-07,0.0,0.0,0.0,-2.3133616195991635e-06,60.0,0.0021298360079526,-0.0,-1.1501275090999592e-14,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,1.2074426081198908e-07,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,1.271497183097381e-07,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.39124404908398e-08,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,1.2714959041204565e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,6.031406201145728e-07,284.86492919921875,294.1499938964844,290.92340087890625,289.5423889160156,295.1366271972656,293.7424621582031,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2865428971053916e-06,1.6091606129184366e-12,1.2865413054896635e-06,-2.9439629543048795e-06,0.0,0.0,0.0,-7.246751920320094e-06,60.0,0.0047249607741832,-0.0,-1.1286176664461816e-13,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,2.6663195740184165e-07,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,2.80776731642618e-07,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,2.073809355351841e-07,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,2.807764474255237e-07,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.331877570009965e-06,284.86492919921875,294.1499938964844,290.9089050292969,289.5374755859375,295.1366271972656,293.7424621582031,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8410083814378595e-06,3.553388486232656e-12,2.8410047434590524e-06,-6.500993094959995e-06,0.0,0.0,0.0,-1.6002595657482743e-05,60.0,0.0099472869187593,-0.0,-5.503491000598276e-13,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,5.349493221729062e-07,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,5.633283421957458e-07,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,4.1607276557442674e-07,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,5.633277169181383e-07,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,2.6721741051005665e-06,284.8648986816406,294.1499938964844,290.8914794921875,289.5311889648437,295.1366577148437,293.7424621582031,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.699966095562559e-06,7.129291948460015e-12,5.699959274352295e-06,-1.3043067156104373e-05,0.0,0.0,0.0,-3.210631257388741e-05,60.0,0.020202288404107,-0.0,-2.2153338191666094e-12,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,9.497055089013884e-07,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,1.0000871952797752e-06,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,7.386616971416515e-07,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,1.0000861720982357e-06,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,4.743960289488314e-06,284.8648681640625,294.1499938964844,290.87127685546875,289.52362060546875,295.1366577148437,293.7424621582031,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0119379112438764e-05,1.265688508861329e-11,1.011936637951294e-05,-2.315579877176788e-05,0.0,0.0,0.0,-5.699960456695408e-05,60.0,0.0380528196692466,-0.0,-6.982191734505872e-12,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,1.581192805133469e-06,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,1.6650748193569598e-06,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,1.229819758918893e-06,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,1.665073114054394e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,7.89836030890001e-06,284.86480712890625,294.1499938964844,290.848388671875,289.5147705078125,295.1366577148437,293.7424621582031,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6848087398102507e-05,2.107282230656704e-11,1.6848065570229664e-05,-3.855282920994796e-05,0.0,0.0,0.0,-9.490051888860762e-05,60.0,0.0642507448792457,-0.0,-1.935456829527116e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,2.4269656933029182e-06,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,2.555715809648973e-06,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,1.8876447711591029e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,2.555713081164868e-06,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,1.212315692100674e-05,284.8648376464844,294.1499938964844,290.82293701171875,289.5047302246094,295.1365661621094,293.74249267578125,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5860188543447293e-05,3.2344765754643845e-11,2.586015762062744e-05,-5.917479211348109e-05,0.0,0.0,0.0,-0.0001456631434848,60.0,0.107257179915905,-0.0,-4.5597511877382146e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,3.546284460753668e-06,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,3.7344143493101e-06,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,2.7582282200455666e-06,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,3.7344104839576175e-06,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,1.7714368368615396e-05,284.8648681640625,294.1499938964844,290.79498291015625,289.49346923828125,295.1364440917969,293.74249267578125,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7787020119139925e-05,4.7262319058383184e-11,3.778697282541543e-05,-8.646639616927132e-05,0.0,0.0,0.0,-0.0002128436026396,60.0,0.1628175377845764,-0.0,-9.735561662393975e-11,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,4.876994808000745e-06,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,5.13571876581409e-06,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,3.793227733694948e-06,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,5.13571330884588e-06,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,2.436152135487646e-05,284.86505126953125,294.1499938964844,290.76470947265625,289.4810791015625,295.1361389160156,293.7425537109375,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.1966380851808935e-05,6.499715349272961e-11,5.196631536819041e-05,-0.0001189123286167,0.0,0.0,0.0,-0.0002927119203377,60.0,0.235259547829628,-0.0,-1.8412742164297663e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,6.353085609589471e-06,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,6.690116151730763e-06,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,4.941301540384302e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,6.690108875773149e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,3.1734874937683344e-05,284.8653869628906,294.1499938964844,290.7322082519531,289.46759033203125,295.1356201171875,293.7425842285156,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.769490573788062e-05,8.466962547748479e-11,6.769481842638925e-05,-0.0001549030857859,0.0,0.0,0.0,-0.0003813062212429,60.0,0.3196240663528442,-0.0,-3.124519809549753e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,7.878462383814622e-06,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,8.296413398056757e-06,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,6.12770827501663e-06,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,8.296404303109739e-06,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,3.935442146030255e-05,284.8659362792969,294.1499938964844,290.69757080078125,289.4530334472656,295.1347961425781,293.7426147460937,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.394860924454406e-05,1.0499893315918384e-10,8.394850738113746e-05,-0.0001920955983223,0.0,0.0,0.0,-0.0004728587518911,60.0,0.4154227077960968,-0.0,-4.805036923904993e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,9.459382454224396e-06,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,9.96120070340112e-06,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,7.357316007983172e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.9611906989594e-06,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,4.7251422074623406e-05,284.8666381835937,294.1499938964844,290.6609191894531,289.4374694824219,295.1336364746094,293.7425842285156,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100794226455,1.2606858612596028e-10,0.0001007941027637,-0.0002306424867128,0.0,0.0,0.0,-0.0005677453009411,60.0,0.5156669616699219,-0.0,-6.926907381021863e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,1.123982929129852e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,1.1836100384243764e-05,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,8.74211127666058e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,1.183608765131794e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,5.614509427687153e-05,284.8676452636719,294.1499938964844,290.62237548828125,289.4208984375,295.1319580078125,293.742431640625,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197657838929,1.4979732732012252e-10,0.0001197656383737,-0.0002740541531238,0.0,0.0,0.0,-0.0006746067665517,60.0,0.6242997646331787,-0.0,-9.7798735776422e-10,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,1.3566727830038872e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,1.4286440091382246e-05,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,1.0551925697654951e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,1.4286425539467018e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,6.776839290978387e-05,284.8689880371094,294.1499938964844,290.58203125,289.4034118652344,295.12957763671875,293.7420959472656,285.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445598318241,1.8080859032210128e-10,0.0001445596572011,-0.0003307892766315,0.0,0.0,0.0,-0.0008142646984197,60.0,0.7500759959220886,-0.0,-1.4248332513844275e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,1.6885771401575767e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,1.7781560018192977e-05,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,1.3133410902810285e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,1.7781540009309538e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,8.434765186393633e-05,284.8708190917969,294.1499938964844,290.5400085449219,289.3850402832031,295.12615966796875,293.7412414550781,285.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001799254387151,2.2504234586939726e-10,0.0001799252204364,-0.0004117149219382,0.0,0.0,0.0,-0.0010134693002328,60.0,0.911576509475708,-0.0,-2.2072710326170863e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,2.177567148464732e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,2.2930867999093607e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,1.69366776390234e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,2.293084435223136e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,0.0001087736454792,284.8731384277344,294.1499938964844,290.4964599609375,289.36578369140625,295.12115478515625,293.7393493652344,285.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320289786439,2.9021113290284006e-10,0.0002320286876056,-0.0005309413536451,0.0,0.0,0.0,-0.001306954305619,60.0,1.1288540363311768,-0.0,-3.6707681339009915e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,2.880327519960701e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,3.0331284506246448e-05,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,2.240260437247344e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,3.0331253583426587e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0001438778563169,284.8763122558594,294.1499938964844,290.4514465332031,289.345703125,295.1131896972656,293.7347106933594,285.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003032936074305,3.8024702830874446e-10,0.0003032932290807,-0.000696382659953,0.0,0.0,0.0,-0.0017089215107262,60.0,1.439456820487976,-0.0,-6.422402609729261e-09,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,3.736462167580612e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,3.934681080863811e-05,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,2.906144618464168e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,3.9346767152892426e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0001866434176918,284.87945556640625,294.1499938964844,290.40509033203125,289.32489013671875,295.1009216308594,293.7252502441406,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004000591288786,4.99896457561988e-10,0.0004000586341135,-0.0009141775080934,0.0,0.0,0.0,-0.002253129845485,60.0,1.8668758869171145,-0.0,-1.0807739592166854e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,7.271202048286796e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,7.656938396394253e-05,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,5.655393761117011e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,7.656930392840877e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,0.0003632104489952,284.880615234375,294.1499938964844,290.3575134277344,289.3033142089844,295.0829772949219,293.70947265625,285.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005180134321562,6.45622055817085e-10,0.000518012791872,-0.0011793379671871,0.0,0.0,0.0,-0.0029270914383232,60.0,2.4393553733825684,-0.0,-4.092852279313775e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,4.5636159484274685e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,4.805715070688166e-05,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,3.549487882992253e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,4.805709977517836e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,0.0002279613399878,284.88092041015625,294.1499938964844,290.308837890625,289.2810974121094,295.05694580078125,293.6883544921875,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007294505485333,8.51773818144607e-10,0.0007294496754184,-0.0015098768053576,0.0,0.0,0.0,-0.0040716519579291,60.0,3.207000970840454,-0.0,-1.6122470469781547e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,9.002189472084865e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,9.479754226049408e-05,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,7.001720223343e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,9.479744039708748e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0004496765905059,284.8824462890625,294.1499938964844,290.2591552734375,289.2582092285156,295.0233764648437,293.6611328125,285.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000914124364499,1.0523084625901902e-09,0.0009141233167611,-0.0018524103797972,0.0,0.0,0.0,-0.0051096733659505,60.0,4.01274299621582,-0.0,-6.273493369235439e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,9.010542999021708e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,9.488550131209196e-05,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,7.008217653492466e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,9.488540672464296e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0004500938521232,284.8811340332031,294.1499938964844,290.2085876464844,289.2347412109375,294.9819030761719,293.6288757324219,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009290828602388,1.1704316404959059e-09,0.0009290816960856,-0.0021479984279721,0.0,0.0,0.0,-0.0052383444271981,60.0,5.113011360168457,-0.0,-6.285136322503604e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,9.012448572320864e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,9.490557567914948e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,7.009699766058475e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.490547381574288e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0004501890798565,284.8798522949219,294.1499938964844,290.1572570800781,289.2107238769531,294.9408874511719,293.5898742675781,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940126910805,1.258966930706151e-09,0.000994011410512,-0.0023158281110227,0.0,0.0,0.0,-0.0056048049591481,60.0,5.536154270172119,-0.0,-6.287790910164405e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
