time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152760,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,9.017542470246552e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,9.495922131463884e-05,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,7.013661524979398e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,9.495911945123224e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0004504435346461,284.878662109375,294.1499938964844,290.10528564453125,289.18621826171875,294.9001159667969,293.5465087890625,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096086965641,1.2886541833623255e-09,0.0009608683176338,-0.002427018713206,0.0,0.0,0.0,-0.0054516494274139,60.0,5.729397773742676,-0.0,-6.294896337522006e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.019571734825148e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.498057625023648e-05,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,7.015239680185914e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.49804816627875e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,0.0004505448741838,284.87750244140625,294.1499938964844,290.052734375,289.1612548828125,294.85888671875,293.50006103515625,285.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610855486243,1.3138867771544938e-09,0.0009610842098481,-0.0024931388907134,0.0,0.0,0.0,-0.0054641589522361,60.0,5.8204264640808105,-0.0,-6.29772429761033e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,9.020074503496288e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.49858731473796e-05,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,7.015630399109796e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.498577855993062e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0004505699907895,284.8763732910156,294.1499938964844,289.999755859375,289.1358947753906,294.81756591796875,293.4525756835937,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611388668417,1.3201097992521227e-09,0.0009611375280655,-0.0025094461161643,0.0,0.0,0.0,-0.0054672444239258,60.0,5.863162040710449,-0.0,-6.298422050576846e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.0205212472938e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.499058069195598e-05,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,7.015977462287992e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.49904788285494e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,0.0004505923425313,284.8752746582031,294.1499938964844,289.94647216796875,289.11016845703125,294.776123046875,293.40447998046875,285.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611860150471,1.325635823334892e-09,0.0009611847344785,-0.0025239267852157,0.0,0.0,0.0,-0.0054699834436178,60.0,5.875354766845703,-0.0,-6.299040933299693e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,9.02318934095092e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,9.501867316430436e-05,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,7.018052565399557e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,9.501857857685536e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,0.0004507256089709,284.8741760253906,294.1499938964844,289.8929748535156,289.08416748046875,294.73455810546875,293.35467529296875,285.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961469777394,1.3588363767524923e-09,0.0009614683804102,-0.0026109269820153,0.0,0.0,0.0,-0.0054864413104951,60.0,5.877670764923096,-0.0,-6.30276346669234e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,9.031076479004696e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.510172822047024e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.024186925264075e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,9.510163363302128e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0004511195875238,284.87310791015625,294.1499938964844,289.8393859863281,289.05792236328125,294.69287109375,293.299072265625,285.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623093646951,1.457059473075617e-09,0.0009623079095035,-0.0028683149721473,0.0,0.0,0.0,-0.0055351327173411,60.0,5.873039722442627,-0.0,-6.313781852895772e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,9.04606276890263e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.525954374112187e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,7.035843736957759e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,9.52594491536729e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.0004518682253547,284.8720703125,294.1499938964844,289.7857971191406,289.031494140625,294.65106201171875,293.2323913574219,285.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963905476965,1.6437428085325223e-09,0.0009639038471505,-0.0033575058914721,0.0,0.0,0.0,-0.0056276777759194,60.0,5.866959095001221,-0.0,-6.334749969028053e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,9.067619248526172e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.548653906676918e-05,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,7.05260899849236e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,9.54864444793202e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,0.0004529450088739,284.8710632324219,294.1499938964844,289.7323303222656,289.0049133300781,294.6090087890625,293.1460876464844,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966201769188,1.9122730066101212e-09,0.0009661998483352,-0.0040611657314002,0.0,0.0,0.0,-0.0057607986964285,60.0,5.860842704772949,-0.0,-6.364971483208137e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,9.091502579394728e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.573804709361866e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,7.071185245877132e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.573795250616968e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.000454138033092,284.8700866699219,294.1499938964844,289.6791381835937,288.9782409667969,294.5668029785156,293.0399475097656,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687463170848,2.2098021190686268e-09,0.0009687441051937,-0.0048408079892396,0.0,0.0,0.0,-0.0059082973748445,60.0,5.854978561401367,-0.0,-6.398541074759123e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.112794941756874e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.596225572749972e-05,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,7.087745325407013e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,9.596216841600835e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.000455201632576,284.8691101074219,294.1499938964844,289.62628173828125,288.9515686035156,294.5243835449219,292.9136962890625,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710150770843,2.475041949168144e-09,0.0009710125741548,-0.0055358316749334,0.0,0.0,0.0,-0.0060397898778319,60.0,5.848318576812744,-0.0,-6.428541610148386e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,9.130498074227944e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,9.614868031349032e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,7.101515075191855e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,9.614858572604136e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,0.0004560859524644,284.8681640625,294.1499938964844,289.57391357421875,288.9248962402344,294.4817810058594,292.7719116210937,285.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729012381285,2.695569101263117e-09,0.0009728985605761,-0.0061136865988373,0.0,0.0,0.0,-0.0061491159722208,60.0,5.839022636413574,-0.0,-6.453538503592426e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,9.150723781203852e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.636166942073032e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,7.11724569555372e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.636157483328134e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0004570962628349,284.8672180175781,294.1499938964844,289.5220947265625,288.8983459472656,294.43902587890625,292.61767578125,285.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750555618666,2.94752400264997e-09,0.0009750525932759,-0.0067738858051598,0.0,0.0,0.0,-0.0062740189023315,60.0,5.827624320983887,-0.0,-6.482157033360636e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.179522021440788e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,9.666492405813187e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,7.139644731068984e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,9.66648367466405e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,0.0004585348069667,284.8663024902344,294.1499938964844,289.4709777832031,288.8719177246094,294.39605712890625,292.4464111328125,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781247936189,3.3062907967007504e-09,0.0009781214175745,-0.0077139479108154,0.0,0.0,0.0,-0.0064518800936639,60.0,5.817036151885986,-0.0,-6.52301679338052e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,9.176494495477527e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,9.663304081186652e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,7.137289503589272e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.663295350037517e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0004583835834637,284.8654479980469,294.1499938964844,289.4206848144531,288.8456726074219,294.3529663085937,292.2742614746094,285.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778020903468,3.268529447097989e-09,0.0009777988307178,-0.0076150042004883,0.0,0.0,0.0,-0.006433161906898,60.0,5.800485134124756,-0.0,-6.51871019385908e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.182353824144228e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,9.66947482083924e-05,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,7.141847163438797e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,9.669465362094344e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0004586762806866,284.8645935058594,294.1499938964844,289.3713073730469,288.8197326660156,294.309814453125,292.1066589355469,285.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784259600564,3.341495080633194e-09,0.0009784225840121,-0.0078061916865408,0.0,0.0,0.0,-0.0064693335443735,60.0,5.779430389404297,-0.0,-6.527032780923038e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,9.186404349748044e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,9.673739987192675e-05,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,7.144996925489977e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.673731256043538e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0004588786105159,284.8637390136719,294.1499938964844,289.32293701171875,288.7940979003906,294.2666015625,291.9420166015625,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788575116544,3.391922742679298e-09,0.0009788541356101,-0.0079383226111531,0.0,0.0,0.0,-0.0064943339675664,60.0,5.756581783294678,-0.0,-6.532788177082693e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.1835085186176e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,9.670690633356573e-05,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,7.142744289012626e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.670681174611671e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0004587339644785,284.8629150390625,294.1499938964844,289.2757263183594,288.7688293457031,294.2233581542969,291.78399658203125,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785491274669,3.35579941612707e-09,0.0009785457514226,-0.0078436713665723,0.0,0.0,0.0,-0.0064764288254082,60.0,5.731281280517578,-0.0,-6.528664897587079e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,9.173994476441294e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,9.66067163972184e-05,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,7.135344640119001e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.660662908572704e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.000458258728031,284.86212158203125,294.1499938964844,289.2297668457031,288.7440490722656,294.1800842285156,291.6370544433594,285.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775353828445,3.2372231562050047e-09,0.0009775321232154,-0.0075329733081161,0.0,0.0,0.0,-0.0064176470041275,60.0,5.70254373550415,-0.0,-6.51514042715462e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,9.163124923361464e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,9.649225830798969e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,7.126890704967082e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.64921637205407e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0004577157960738,284.8613586425781,294.1499938964844,289.1851806640625,288.7197570800781,294.1368713378906,291.5021667480469,285.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763768757693,3.101759071810761e-09,0.0009763737907633,-0.0071780225262045,0.0,0.0,0.0,-0.0063504916615784,60.0,5.671174049377441,-0.0,-6.499706728391176e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.155656152870506e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,9.641359793022276e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,7.121081580407917e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.641351061873138e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0004573427140712,284.8606262207031,294.1499938964844,289.14208984375,288.6960144042969,294.0936889648437,291.3800964355469,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755801875144,3.008660653947004e-09,0.0009755772189237,-0.0069340793415904,0.0,0.0,0.0,-0.006304336246103,60.0,5.638614654541016,-0.0,-6.489110404572784e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,9.155336010735482e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.641022916184738e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,7.120832015061751e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.6410141850356e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0004573267360683,284.8598937988281,294.1499938964844,289.1005859375,288.67291259765625,294.050537109375,291.26397705078125,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755452629178,3.004634097081293e-09,0.0009755422943271,-0.0069235293194651,0.0,0.0,0.0,-0.0063023376278579,60.0,5.60756778717041,-0.0,-6.488652104508219e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,9.163052891381084e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,9.64914943324402e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,7.126834680093452e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.649140702094884e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0004577122163027,284.85919189453125,294.1499938964844,289.060791015625,288.6505432128906,294.00738525390625,291.1488342285156,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763667476363,3.100746326367698e-09,0.0009763636626303,-0.007175370119512,0.0,0.0,0.0,-0.0063499822281301,60.0,5.57963228225708,-0.0,-6.499591620467984e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,9.178023901768027e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,9.664914250606672e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,7.13847839506343e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.664905519457534e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004584600392263,284.8585205078125,294.1499938964844,289.0227966308594,288.62890625,293.9642028808594,291.03076171875,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779611136764,3.287228489412541e-09,0.0009779578540474,-0.0076640015468001,0.0,0.0,0.0,-0.0064424271695315,60.0,5.555343151092529,-0.0,-6.520842532609096e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.199028863804416e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,9.687033161753789e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,7.154815102694556e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,9.687025158200412e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0004595092905219,284.8578491210937,294.1499938964844,288.9867553710937,288.60809326171875,293.9209899902344,290.9070739746094,285.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801986161619,3.5488969540864446e-09,0.0009801951237022,-0.0083496300503611,0.0,0.0,0.0,-0.0065721459686756,60.0,5.535172939300537,-0.0,-6.550719433562335e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,9.223503730027004e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,9.71280678641051e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,7.173851190600544e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,9.712798055261374e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0004607318842317,284.8572082519531,294.1499938964844,288.9527587890625,288.5881652832031,293.87774658203125,290.7772827148437,285.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828060865402,3.8537995017406965e-09,0.0009828022448346,-0.0091485260054469,0.0,0.0,0.0,-0.0067232986912131,60.0,5.518341541290283,-0.0,-6.585619161114664e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,9.249686263501644e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.740378300193696e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,7.194215868366882e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,9.74036956904456e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0004620397521648,284.8565979003906,294.1499938964844,288.9208984375,288.5691833496094,293.83447265625,290.6406555175781,285.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855956304818,4.1799803618403075e-09,0.0009855914395302,-0.0100031560286879,0.0,0.0,0.0,-0.0068850014358758,60.0,5.504650115966797,-0.0,-6.623057657861865e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,9.275684715248644e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,9.767755545908584e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,7.21443648217246e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,9.76774754235521e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,0.0004633384232874,284.8559875488281,294.1499938964844,288.8913269042969,288.5512084960937,293.79119873046875,290.5003967285156,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883656166493,4.5038626161897355e-09,0.0009883610764518,-0.0108517417684197,0.0,0.0,0.0,-0.0070455642417073,60.0,5.49266242980957,-0.0,-6.66033628249352e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,9.300230885855854e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,9.793603385332972e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,7.233527867356315e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,9.793595381779596e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0004645645385608,284.8554077148437,294.1499938964844,288.8641357421875,288.5343322753906,293.7479553222656,290.35809326171875,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909808868542,4.809650011594613e-09,0.000990976113826,-0.011652898043394,0.0,0.0,0.0,-0.0071971570141613,60.0,5.482066631317139,-0.0,-6.695628229635986e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.3223548901733e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,9.816901001613588e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,7.250735507113859e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,9.816892998060212e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0004656696983147,284.8548278808594,294.1499938964844,288.8394470214844,288.5185546875,293.7047119140625,290.2170104980469,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933381807059,5.0852642097254375e-09,0.0009933330584317,-0.0123749813064932,0.0,0.0,0.0,-0.0073337918147444,60.0,5.47201681137085,-0.0,-6.727518098159635e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,9.34148338274099e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.837044490268454e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,7.265613385243341e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,9.837036486715078e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,0.0004666252061724,284.8542785644531,294.1499938964844,288.8173522949219,288.5040283203125,293.6615905761719,290.0799255371094,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953762637451,5.323557594749673e-09,0.0009953709086403,-0.0129992719739675,0.0,0.0,0.0,-0.0074519254267215,60.0,5.462306976318359,-0.0,-6.75515039461061e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,9.357425733469428e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,9.85383230727166e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,7.278012344613671e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.853824303718284e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,0.0004674215742852,284.853759765625,294.1499938964844,288.7980041503906,288.49072265625,293.6185913085937,289.94842529296875,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970748797059,5.522149848502522e-09,0.0009970692917704,-0.0135195413604378,0.0,0.0,0.0,-0.0075503773987293,60.0,5.452636241912842,-0.0,-6.778222427783477e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,9.369864710606636e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,9.866931941360237e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,7.287687185453251e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,9.866923210211098e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,0.0004680429410655,284.8532409667969,294.1499938964844,288.7814636230469,288.478759765625,293.57574462890625,289.8251037597656,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984001517295,5.677100567424986e-09,0.0009983945637941,-0.0139254713431,0.0,0.0,0.0,-0.0076271942816674,60.0,5.442942142486572,-0.0,-6.796251028617918e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,9.378905087942258e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,9.876451076706871e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,7.294718670891598e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,9.876443073153496e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0004684945160988,284.8527526855469,294.1499938964844,288.76788330078125,288.4682006835937,293.5331115722656,289.7096252441406,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789696277958001e-09,0.0009993575513362,-0.0142204370349645,0.0,0.0,0.0,-0.0076830140314996,60.0,5.4332380294799805,-0.0,-6.809366936977312e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,9.384271106682718e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,9.882102312985808e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,7.298892160179093e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,9.882094309432432e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,0.0004687625914812,284.852294921875,294.1499938964844,288.7573547363281,288.4590759277344,293.49072265625,289.6049499511719,285.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999349713325,5.856521045899399e-09,0.0009999291505664,-0.0143954958766698,0.0,0.0,0.0,-0.0077161430381238,60.0,5.423582077026367,-0.0,-6.817157327532186e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,9.386198507854716e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.884131577564403e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,7.300391007447615e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,9.884123574011028e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.0,0.0,0.0004688588669523,284.8518371582031,294.1499938964844,288.75,288.4514465332031,293.4485778808594,289.5091247558594,285.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001403279602,5.880497866428413e-09,0.0010001345071941,-0.0144583070650696,0.0,0.0,0.0,-0.0077280304394662,60.0,5.414031505584717,-0.0,-6.819953313197402e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.384298755321652e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,9.882131416816264e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,7.298913988051936e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,9.882123413262887e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,0.000468763988465,284.8514099121094,294.1499938964844,288.7449035644531,288.4449157714844,293.4068298339844,289.42462158203125,285.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999377653002,5.856792384406617e-09,0.0009999319445341,-0.0143962074071168,0.0,0.0,0.0,-0.0077162799425423,60.0,5.404484748840332,-0.0,-6.81718859141256e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,9.378992399433628e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,9.87654275377281e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,7.29478633729741e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.876534750219434e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,0.0004684989107772,284.8509826660156,294.1499938964844,288.7410583496094,288.4390563964844,293.3653564453125,289.3485717773437,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993723360821,5.790635082547624e-09,0.000999366515316,-0.0142228957265615,0.0,0.0,0.0,-0.0076834838837385,60.0,5.394560813903809,-0.0,-6.80947636055862e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,9.36989890760742e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,9.866966865956785e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,7.287713378900662e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.866958862403408e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,0.0004680446872953,284.8505859375,294.1499938964844,288.7384033203125,288.4338684082031,293.3243408203125,289.2830810546875,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984031785279,5.6772977430341614e-09,0.0009983974741771,-0.0139259863644838,0.0,0.0,0.0,-0.0076272985897958,60.0,5.383871555328369,-0.0,-6.796273765985461e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,9.357612725580113e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,9.854028758127242e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.278157136170194e-05,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.854020754573868e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0004674309748224,284.8502197265625,294.1499938964844,288.7369384765625,288.4292907714844,293.2836608886719,289.2248840332031,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970939718186,5.524184665262055e-09,0.0009970885002985,-0.0135248703882098,0.0,0.0,0.0,-0.007551394868642,60.0,5.372437953948975,-0.0,-6.778458327971748e-08,0.0,281.9197692871094,283.9427185058594,293.6435852050781,295.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.480518204537375e-21,-3.740259102268687e-21,-3.740259102268687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
